time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199920,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7562129497528076,0.3810103833675384,0.3486204445362091,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,1.0,0.8492648601531982,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.891112744808197,0.6337499022483826,0.445756733417511,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8033244013786316,0.4575807452201843,0.4389218688011169,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6244884729385376,0.2100232243537902,0.9778698086738586,285.0091552734375,284.95001220703125,302.04998779296875,292.2764892578125,298.44879150390625,297.17535400390625,285.0084533691406,1.0,0.7234734892845154,0.3497695624828338,0.3497695624828338,1.0,1.0,-3.6757097244262695,0.959402561187744,2.7163071632385254,0.1328230798244476,0.9487563371658324,0.9487563371658324,0.0,281.2271728515625,287.0,59750.75390625,0.0,4599.27001953125,1.0,279.14166259765625,283.0326538085937,295.2452697753906,299.0144958496094,293.1499938964844,293.1499938964844,278.8500061035156,33107.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945933163166046,1.0,0.0,0.0,3.671365737915039,3.671389579772949,8.993911819743516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.783203125,0.0,1535.3031005859375,1895.4371337890625,0.0,3826.251708984375,0.9081072211265564,1.0,0.0,3.0,1.0,0.0
18199980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7546799182891846,0.3802014589309692,0.3482144176959991,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.998485267162323,0.8535870313644409,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.890290379524231,0.6348930597305298,0.4468210637569427,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8019888997077942,0.4573723077774048,0.4390172958374023,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6234161257743835,0.2097164243459701,0.9774977564811708,284.9105224609375,284.95001220703125,302.04998779296875,292.3505249023437,298.443603515625,297.17022705078125,284.911376953125,1.0,0.7252485752105713,0.3493522405624389,0.3493522405624389,1.0,1.0,-3.681372880935669,0.9597899317741394,2.721583127975464,0.1318791359663009,0.8648643493652344,0.8648643493652344,0.0,283.4657287597656,275.0,60725.44140625,0.0,4629.25390625,1.0,278.8580627441406,282.9061889648437,295.3656005859375,299.2655029296875,293.1499938964844,293.1499938964844,279.1499938964844,37982.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526945948600768,1.0,0.0,0.0,3.584531784057617,3.584555387496948,8.573500167585735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.705078125,0.0,1476.1136474609375,1895.4371337890625,0.0,3887.20458984375,0.8923723697662354,1.0,0.0,3.0,1.0,0.0
18200040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7546799182891846,0.3802014589309692,0.3482144176959991,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.998485267162323,0.8535870313644409,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.890290379524231,0.6348930597305298,0.4468210637569427,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8019888997077942,0.4573723077774048,0.4390172958374023,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6234161257743835,0.2097164243459701,0.9774977564811708,284.9105224609375,284.95001220703125,302.04998779296875,292.3505249023437,298.443603515625,297.17022705078125,284.911376953125,1.0,0.7252485752105713,0.3493522405624389,0.3493522405624389,1.0,1.0,-3.681372880935669,0.9597899317741394,2.721583127975464,0.1318791359663009,0.8648643493652344,0.8648643493652344,0.0,283.4657287597656,275.0,60725.44140625,0.0,4629.25390625,1.0,278.8580627441406,282.9061889648437,295.3656005859375,299.2655029296875,293.1499938964844,293.1499938964844,279.1499938964844,37982.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526945948600768,1.0,0.0,0.0,3.584531784057617,3.584555387496948,8.573500167585735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.705078125,0.0,1476.1136474609375,1895.4371337890625,0.0,3887.20458984375,0.8923723697662354,1.0,0.0,3.0,1.0,0.0
18200100,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7549595236778259,0.3801640272140503,0.3479355573654175,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.998210072517395,0.8519306778907776,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8912221193313599,0.635936439037323,0.4473159611225128,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8024876117706299,0.4575323164463043,0.438961386680603,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6236260533332825,0.2096384912729263,0.9766429662704468,285.0179443359375,284.95001220703125,302.04998779296875,292.3871459960937,298.4425354003906,297.17010498046875,285.0187072753906,1.0,0.7241911888122559,0.3491435945034027,0.3491435945034027,1.0,1.0,-3.678560733795166,0.9582414031028748,2.7203192710876465,0.1310968399047851,0.9420068264007568,0.9420068264007568,0.0,282.5824279785156,275.0,59973.81640625,0.0,4615.77880859375,1.0,279.10028076171875,283.0345764160156,295.3498840332031,299.1022033691406,293.1499938964844,293.1499938964844,279.1499938964844,33809.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461503624916076,1.0,0.0,0.0,3.637905597686768,3.637929201126098,8.830720616970211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.6279296875,0.0,1503.4176025390625,1895.4371337890625,0.0,3828.21630859375,0.9024587273597716,1.0,0.0,3.0,1.0,0.0
18200160,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7562575340270996,0.3802556097507477,0.3479309678077698,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.9984869360923768,0.8474318981170654,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8933517336845398,0.6370826363563538,0.4480583667755127,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.804046630859375,0.4578103125095367,0.439126193523407,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6245813965797424,0.2096609324216842,0.976220965385437,285.00494384765625,284.95001220703125,302.04998779296875,292.4233703613281,298.4420166015625,297.1713256835937,285.0035095214844,1.0,0.7224208116531372,0.3488734662532806,0.3488734662532806,1.0,1.0,-3.673730850219727,0.955893099308014,2.7178375720977783,0.1298246532678604,0.954335391521454,0.954335391521454,0.0,280.3033752441406,278.0,60101.3515625,0.0,4587.92236328125,1.0,279.1429138183594,283.02227783203125,295.3930053710937,299.1914367675781,293.1499938964844,293.1499938964844,278.8500061035156,33216.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943237602710724,1.0,0.0,0.0,3.7047548294067374,3.704778671264648,9.158243869933358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.140625,0.0,1573.804443359375,1895.4371337890625,0.0,3801.842041015625,0.9154497385025024,1.0,0.0,3.0,1.0,0.0
18200220,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7563498020172119,0.3794071972370147,0.3473779559135437,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.99789559841156,0.8457682132720947,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8945667147636414,0.63810133934021,0.4489518404006958,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8045361638069153,0.4575370252132416,0.4390446841716766,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.624765157699585,0.2093711495399475,0.9752171635627748,284.9043273925781,284.95001220703125,302.04998779296875,292.49432373046875,298.4359130859375,297.1664123535156,284.90533447265625,1.0,0.7218839526176453,0.3483332395553589,0.3483332395553589,1.0,1.0,-3.670819520950317,0.9532561898231506,2.7175633907318115,0.1275643706321716,0.8647544384002686,0.8647544384002686,0.0,279.39190673828125,281.0,60915.04296875,0.0,4574.09326171875,1.0,278.8578186035156,282.8978271484375,295.507080078125,299.4244079589844,293.1499938964844,293.1499938964844,279.1499938964844,38346.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949536383152008,1.0,0.0,0.0,3.602547407150269,3.6025712490081787,8.659895911478088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.287109375,0.0,1498.3404541015625,1895.4371337890625,0.0,3858.78466796875,0.8966183662414551,1.0,0.0,3.0,1.0,0.0
18200280,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7563498020172119,0.3794071972370147,0.3473779559135437,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.99789559841156,0.8457682132720947,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8945667147636414,0.63810133934021,0.4489518404006958,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8045361638069153,0.4575370252132416,0.4390446841716766,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.624765157699585,0.2093711495399475,0.9752171635627748,284.9043273925781,284.95001220703125,302.04998779296875,292.49432373046875,298.4359130859375,297.1664123535156,284.90533447265625,1.0,0.7218839526176453,0.3483332395553589,0.3483332395553589,1.0,1.0,-3.670819520950317,0.9532561898231506,2.7175633907318115,0.1275643706321716,0.8647544384002686,0.8647544384002686,0.0,279.39190673828125,281.0,60915.04296875,0.0,4574.09326171875,1.0,278.8578186035156,282.8978271484375,295.507080078125,299.4244079589844,293.1499938964844,293.1499938964844,279.1499938964844,38346.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949536383152008,1.0,0.0,0.0,3.602547407150269,3.6025712490081787,8.659895911478088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.287109375,0.0,1498.3404541015625,1895.4371337890625,0.0,3858.78466796875,0.8966183662414551,1.0,0.0,3.0,1.0,0.0
18200340,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7560458183288574,0.3795240223407745,0.3472510874271393,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.9981952905654908,0.8465032577514648,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8952036499977112,0.6403112411499023,0.4502740204334259,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.804451584815979,0.4580126106739044,0.4392911195755005,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6245702505111694,0.2094615399837494,0.9750962853431702,285.0091552734375,284.95001220703125,302.04998779296875,292.5625915527344,298.4358215332031,297.16912841796875,285.0085144042969,1.0,0.7224717736244202,0.3477930426597595,0.3477930426597595,1.0,1.0,-3.673283576965332,0.9522655606269836,2.721018075942993,0.1257923394441604,0.960340976715088,0.960340976715088,0.0,279.828857421875,284.0,60374.44140625,0.0,4583.7509765625,1.0,279.1420288085937,283.0234069824219,295.5321960449219,299.3467712402344,293.1499938964844,293.1499938964844,278.8500061035156,33281.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939841330051422,1.0,0.0,0.0,3.71863865852356,3.718662977218628,9.227015311807918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.0205078125,0.0,1590.1583251953125,1895.4371337890625,0.0,3771.001953125,0.9189395308494568,1.0,0.0,3.0,1.0,0.0
18200400,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7560458183288574,0.3795240223407745,0.3472510874271393,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.9981952905654908,0.8465032577514648,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8952036499977112,0.6403112411499023,0.4502740204334259,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.804451584815979,0.4580126106739044,0.4392911195755005,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6245702505111694,0.2094615399837494,0.9750962853431702,285.0091552734375,284.95001220703125,302.04998779296875,292.5625915527344,298.4358215332031,297.16912841796875,285.0085144042969,1.0,0.7224717736244202,0.3477930426597595,0.3477930426597595,1.0,1.0,-3.673283576965332,0.9522655606269836,2.721018075942993,0.1257923394441604,0.960340976715088,0.960340976715088,0.0,279.828857421875,284.0,60374.44140625,0.0,4583.7509765625,1.0,279.1420288085937,283.0234069824219,295.5321960449219,299.3467712402344,293.1499938964844,293.1499938964844,278.8500061035156,33281.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939841330051422,1.0,0.0,0.0,3.71863865852356,3.718662977218628,9.227015311807918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.0205078125,0.0,1590.1583251953125,1895.4371337890625,0.0,3771.001953125,0.9189395308494568,1.0,0.0,3.0,1.0,0.0
18200460,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7548122406005859,0.3786773681640625,0.3468056321144104,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.9967292547225952,0.8496745824813843,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8946999907493591,0.6412816643714905,0.4512210786342621,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8034350872039795,0.4577325284481048,0.4393104016780853,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6237699389457703,0.2091860771179199,0.9747697710990906,284.9065246582031,284.95001220703125,302.04998779296875,292.6274719238281,298.43096923828125,297.1644592285156,284.9078674316406,1.0,0.7237738966941833,0.3474035263061523,0.3474035263061523,1.0,1.0,-3.677335739135742,0.95222669839859,2.7251088619232178,0.1247652247548103,0.8724018335342407,0.8724018335342407,0.0,281.458251953125,287.0,61321.1875,0.0,4605.34423828125,1.0,278.85693359375,282.89361572265625,295.6437683105469,299.587890625,293.1499938964844,293.1499938964844,279.1499938964844,38238.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467442035675048,1.0,0.0,0.0,3.629183053970337,3.629207372665405,8.78842513429845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.21484375,0.0,1526.782958984375,1895.4371337890625,0.0,3833.584228515625,0.9023926258087158,1.0,0.0,3.0,1.0,0.0
18200520,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7548122406005859,0.3786773681640625,0.3468056321144104,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.9967292547225952,0.8496745824813843,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8946999907493591,0.6412816643714905,0.4512210786342621,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8034350872039795,0.4577325284481048,0.4393104016780853,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6237699389457703,0.2091860771179199,0.9747697710990906,284.9065246582031,284.95001220703125,302.04998779296875,292.6274719238281,298.43096923828125,297.1644592285156,284.9078674316406,1.0,0.7237738966941833,0.3474035263061523,0.3474035263061523,1.0,1.0,-3.677335739135742,0.95222669839859,2.7251088619232178,0.1247652247548103,0.8724018335342407,0.8724018335342407,0.0,281.458251953125,287.0,61321.1875,0.0,4605.34423828125,1.0,278.85693359375,282.89361572265625,295.6437683105469,299.587890625,293.1499938964844,293.1499938964844,279.1499938964844,38238.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467442035675048,1.0,0.0,0.0,3.629183053970337,3.629207372665405,8.78842513429845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.21484375,0.0,1526.782958984375,1895.4371337890625,0.0,3833.584228515625,0.9023926258087158,1.0,0.0,3.0,1.0,0.0
18200580,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7536530494689941,0.37875497341156,0.3466893136501312,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.9961094856262208,0.8534273505210876,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8942212462425232,0.6433913707733154,0.4525083303451538,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8023836612701416,0.4581648409366607,0.4395662844181061,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6228633522987366,0.2091878354549408,0.9745733737945556,285.01385498046875,284.95001220703125,302.04998779296875,292.688232421875,298.4312438964844,297.1664733886719,285.0132141113281,1.0,0.725495457649231,0.3470140099525451,0.3470140099525451,1.0,1.0,-3.6833245754241934,0.952797532081604,2.730526924133301,0.1238025426864624,0.9722721576690674,0.9722721576690674,0.0,283.44537353515625,275.0,60820.828125,0.0,4634.6962890625,1.0,279.1422424316406,283.0207214355469,295.6618957519531,299.5074462890625,293.1499938964844,293.1499938964844,278.8500061035156,33184.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937866985797882,1.0,0.0,0.0,3.749032020568848,3.749056577682495,9.378461527376204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.6044921875,0.0,1624.523193359375,1895.4371337890625,0.0,3753.0322265625,0.9257252216339112,1.0,0.0,3.0,1.0,0.0
18200640,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7536530494689941,0.37875497341156,0.3466893136501312,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.9961094856262208,0.8534273505210876,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8942212462425232,0.6433913707733154,0.4525083303451538,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8023836612701416,0.4581648409366607,0.4395662844181061,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6228633522987366,0.2091878354549408,0.9745733737945556,285.01385498046875,284.95001220703125,302.04998779296875,292.688232421875,298.4312438964844,297.1664733886719,285.0132141113281,1.0,0.725495457649231,0.3470140099525451,0.3470140099525451,1.0,1.0,-3.6833245754241934,0.952797532081604,2.730526924133301,0.1238025426864624,0.9722721576690674,0.9722721576690674,0.0,283.44537353515625,275.0,60820.828125,0.0,4634.6962890625,1.0,279.1422424316406,283.0207214355469,295.6618957519531,299.5074462890625,293.1499938964844,293.1499938964844,278.8500061035156,33184.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937866985797882,1.0,0.0,0.0,3.749032020568848,3.749056577682495,9.378461527376204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.6044921875,0.0,1624.523193359375,1895.4371337890625,0.0,3753.0322265625,0.9257252216339112,1.0,0.0,3.0,1.0,0.0
18200700,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7541232109069824,0.3783711791038513,0.3465717136859894,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.9952718019485474,0.851496160030365,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8952977061271667,0.6438724994659424,0.4530684053897857,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8030573725700378,0.4580560624599457,0.4396478235721588,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.623248279094696,0.2090383023023605,0.9742714166641236,284.8846435546875,284.95001220703125,302.04998779296875,292.7168273925781,298.4286499023437,297.164306640625,284.8822021484375,1.0,0.7244845032691956,0.3468192517757416,0.3468192517757416,1.0,1.0,-3.6812915802001953,0.9515324234962464,2.729758977890014,0.1232071444392204,0.8861551880836487,0.8861551880836487,0.0,282.4794921875,275.0,61849.10546875,0.0,4622.87451171875,1.0,278.89532470703125,282.8640441894531,295.74493408203125,299.76336669921875,293.1499938964844,293.1499938964844,278.8500061035156,36867.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436091780662536,1.0,0.0,0.0,3.7314610481262207,3.7314860820770255,9.290757247981674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.853515625,0.0,1632.3336181640625,1895.4371337890625,0.0,3805.21044921875,0.9222323894500732,1.0,0.0,3.0,1.0,0.0
18200760,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7547640204429626,0.3777979016304016,0.3460234999656677,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.994510054588318,0.8479253649711609,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.896697998046875,0.6441512703895569,0.4532252252101898,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8040246367454529,0.4577656686306,0.4393467307090759,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6237994432449341,0.2087683081626892,0.9729089140892028,284.89849853515625,284.95001220703125,302.04998779296875,292.744140625,298.42431640625,297.1604309082031,284.8997497558594,1.0,0.7226172685623169,0.3465668261051178,0.3465668261051178,1.0,1.0,-3.6745314598083496,0.9486550688743592,2.7258763313293457,0.1218866482377052,0.87491774559021,0.87491774559021,0.0,280.5320739746094,278.0,61617.81640625,0.0,4591.65966796875,1.0,278.8567199707031,282.8809814453125,295.7626953125,299.7347106933594,293.1499938964844,293.1499938964844,279.1499938964844,38477.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452474117279052,1.0,0.0,0.0,3.657758474349976,3.657783031463623,8.927366366151546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.650390625,0.0,1560.3917236328125,1895.4371337890625,0.0,3820.0478515625,0.9088523983955384,1.0,0.0,3.0,1.0,0.0
18200820,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7551971673965454,0.3778270781040191,0.34573695063591,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.9948861598968506,0.8457274436950684,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8982377052307129,0.6461226940155029,0.4543128311634063,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8047754168510437,0.4581250846385956,0.4394054114818573,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6241329312324524,0.2087817788124084,0.972035586833954,285.0065612792969,284.95001220703125,302.04998779296875,292.7945251464844,298.4236145019531,297.1625366210937,285.0058898925781,1.0,0.7220208048820496,0.3460619747638702,0.3460619747638702,1.0,1.0,-3.671846389770508,0.9462087154388428,2.725637674331665,0.1196445971727371,0.970183253288269,0.970183253288269,0.0,279.3816223144531,281.0,60929.984375,0.0,4576.970703125,1.0,279.14239501953125,283.0126037597656,295.76727294921875,299.62701416015625,293.1499938964844,293.1499938964844,278.8500061035156,33523.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361366629600524,1.0,0.0,0.0,3.7636075019836426,3.763632297515869,9.45152635267732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.7763671875,0.0,1644.1683349609375,1895.4371337890625,0.0,3737.258544921875,0.929222047328949,1.0,0.0,3.0,1.0,0.0
18200880,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7551971673965454,0.3778270781040191,0.34573695063591,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.9948861598968506,0.8457274436950684,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8982377052307129,0.6461226940155029,0.4543128311634063,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8047754168510437,0.4581250846385956,0.4394054114818573,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6241329312324524,0.2087817788124084,0.972035586833954,285.0065612792969,284.95001220703125,302.04998779296875,292.7945251464844,298.4236145019531,297.1625366210937,285.0058898925781,1.0,0.7220208048820496,0.3460619747638702,0.3460619747638702,1.0,1.0,-3.671846389770508,0.9462087154388428,2.725637674331665,0.1196445971727371,0.970183253288269,0.970183253288269,0.0,279.3816223144531,281.0,60929.984375,0.0,4576.970703125,1.0,279.14239501953125,283.0126037597656,295.76727294921875,299.62701416015625,293.1499938964844,293.1499938964844,278.8500061035156,33523.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361366629600524,1.0,0.0,0.0,3.7636075019836426,3.763632297515869,9.45152635267732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.7763671875,0.0,1644.1683349609375,1895.4371337890625,0.0,3737.258544921875,0.929222047328949,1.0,0.0,3.0,1.0,0.0
18200940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7544153928756714,0.3769230544567108,0.345211386680603,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.993566870689392,0.847140908241272,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8982487320899963,0.6468715667724609,0.455088347196579,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8042543530464172,0.4577516913414001,0.4393070042133331,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6236947774887085,0.2085025906562805,0.9714914560317992,284.9013061523437,284.95001220703125,302.04998779296875,292.838623046875,298.418212890625,297.1580810546875,284.9027404785156,1.0,0.7225511074066162,0.3455570936203003,0.3455570936203003,1.0,1.0,-3.673075675964356,0.944943904876709,2.7281317710876465,0.1180133670568466,0.8775501847267151,0.8775501847267151,0.0,280.0750732421875,284.0,61795.12109375,0.0,4584.7724609375,1.0,278.85662841796875,282.8817443847656,295.8565368652344,299.84033203125,293.1499938964844,293.1499938964844,279.1499938964844,38473.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433192610740662,1.0,0.0,0.0,3.6674416065216064,3.667466163635254,8.974695333563432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.796875,0.0,1571.255615234375,1895.4371337890625,0.0,3802.58251953125,0.911054253578186,1.0,0.0,3.0,1.0,0.0
18201000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7544153928756714,0.3769230544567108,0.345211386680603,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.993566870689392,0.847140908241272,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8982487320899963,0.6468715667724609,0.455088347196579,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8042543530464172,0.4577516913414001,0.4393070042133331,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6236947774887085,0.2085025906562805,0.9714914560317992,284.9013061523437,284.95001220703125,302.04998779296875,292.838623046875,298.418212890625,297.1580810546875,284.9027404785156,1.0,0.7225511074066162,0.3455570936203003,0.3455570936203003,1.0,1.0,-3.673075675964356,0.944943904876709,2.7281317710876465,0.1180133670568466,0.8775501847267151,0.8775501847267151,0.0,280.0750732421875,284.0,61795.12109375,0.0,4584.7724609375,1.0,278.85662841796875,282.8817443847656,295.8565368652344,299.84033203125,293.1499938964844,293.1499938964844,279.1499938964844,38473.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433192610740662,1.0,0.0,0.0,3.6674416065216064,3.667466163635254,8.974695333563432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.796875,0.0,1571.255615234375,1895.4371337890625,0.0,3802.58251953125,0.911054253578186,1.0,0.0,3.0,1.0,0.0
18201060,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7535390853881836,0.3769665956497192,0.3450377285480499,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.9930843114852904,0.8497589826583862,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8980698585510254,0.6488094329833984,0.4562303721904754,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8035073280334473,0.4581144750118255,0.4394695460796356,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6230486631393433,0.2085350453853607,0.9712981581687928,285.0122985839844,284.95001220703125,302.04998779296875,292.875732421875,298.4188232421875,297.1604309082031,285.0116271972656,1.0,0.7237890958786011,0.3452217280864715,0.3452217280864715,1.0,1.0,-3.677345752716065,0.9451423287391664,2.732203245162964,0.1170654743909835,0.977957546710968,0.977957546710968,0.0,281.4576416015625,272.0,61190.265625,0.0,4605.4384765625,1.0,279.1424865722656,283.0142517089844,295.85205078125,299.7308044433594,293.1499938964844,293.1499938964844,278.8500061035156,33400.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349715113639832,1.0,0.0,0.0,3.778278350830078,3.7783031463623047,9.525355153527926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.361328125,0.0,1660.4879150390625,1895.4371337890625,0.0,3726.624755859375,0.9324650764465332,1.0,0.0,3.0,1.0,0.0
18201120,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7535390853881836,0.3769665956497192,0.3450377285480499,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.9930843114852904,0.8497589826583862,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8980698585510254,0.6488094329833984,0.4562303721904754,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8035073280334473,0.4581144750118255,0.4394695460796356,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6230486631393433,0.2085350453853607,0.9712981581687928,285.0122985839844,284.95001220703125,302.04998779296875,292.875732421875,298.4188232421875,297.1604309082031,285.0116271972656,1.0,0.7237890958786011,0.3452217280864715,0.3452217280864715,1.0,1.0,-3.677345752716065,0.9451423287391664,2.732203245162964,0.1170654743909835,0.977957546710968,0.977957546710968,0.0,281.4576416015625,272.0,61190.265625,0.0,4605.4384765625,1.0,279.1424865722656,283.0142517089844,295.85205078125,299.7308044433594,293.1499938964844,293.1499938964844,278.8500061035156,33400.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349715113639832,1.0,0.0,0.0,3.778278350830078,3.7783031463623047,9.525355153527926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.361328125,0.0,1660.4879150390625,1895.4371337890625,0.0,3726.624755859375,0.9324650764465332,1.0,0.0,3.0,1.0,0.0
18201180,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7548314929008484,0.3759690523147583,0.3443275392055511,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.991558313369751,0.8435368537902832,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9007329940795898,0.6493709683418274,0.4568086862564087,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.805341899394989,0.4576395452022552,0.4391702115535736,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6241784691810608,0.2081518471240997,0.9697423577308656,284.8954467773437,284.95001220703125,302.04998779296875,292.9051513671875,298.4126281738281,297.1549072265625,284.8966064453125,1.0,0.7206112146377563,0.3448863625526428,0.3448863625526428,1.0,1.0,-3.6675002574920654,0.9410408735275269,2.726459503173828,0.1154413297772407,0.8778998851776123,0.8778998851776123,0.0,278.1810607910156,275.0,61924.50390625,0.0,4557.3154296875,1.0,278.8564758300781,282.8738708496094,295.9263916015625,299.9277038574219,293.1499938964844,293.1499938964844,279.1499938964844,38627.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429028630256652,1.0,0.0,0.0,3.682297945022583,3.6823227405548096,9.047553248819896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.072265625,0.0,1589.2362060546875,1895.4371337890625,0.0,3798.806396484375,0.9143579006195068,1.0,0.0,3.0,1.0,0.0
18201240,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7548314929008484,0.3759690523147583,0.3443275392055511,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.991558313369751,0.8435368537902832,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9007329940795898,0.6493709683418274,0.4568086862564087,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.805341899394989,0.4576395452022552,0.4391702115535736,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6241784691810608,0.2081518471240997,0.9697423577308656,284.8954467773437,284.95001220703125,302.04998779296875,292.9051513671875,298.4126281738281,297.1549072265625,284.8966064453125,1.0,0.7206112146377563,0.3448863625526428,0.3448863625526428,1.0,1.0,-3.6675002574920654,0.9410408735275269,2.726459503173828,0.1154413297772407,0.8778998851776123,0.8778998851776123,0.0,278.1810607910156,275.0,61924.50390625,0.0,4557.3154296875,1.0,278.8564758300781,282.8738708496094,295.9263916015625,299.9277038574219,293.1499938964844,293.1499938964844,279.1499938964844,38627.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429028630256652,1.0,0.0,0.0,3.682297945022583,3.6823227405548096,9.047553248819896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.072265625,0.0,1589.2362060546875,1895.4371337890625,0.0,3798.806396484375,0.9143579006195068,1.0,0.0,3.0,1.0,0.0
18201300,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.755039393901825,0.3758770525455475,0.343963086605072,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.9916817545890808,0.8419296741485596,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9015214443206788,0.6501819491386414,0.4571006894111633,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8057526350021362,0.4577027559280395,0.4389882385730743,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6243734955787659,0.2081077396869659,0.9688563346862792,285.011474609375,284.95001220703125,302.04998779296875,292.916748046875,298.41192626953125,297.1551818847656,285.0128173828125,1.0,0.720005214214325,0.3447186648845672,0.3447186648845672,1.0,1.0,-3.664175271987915,0.9394944310188292,2.724680662155152,0.1143698543310165,0.9571068286895752,0.9571068286895752,0.0,277.2794494628906,275.0,61038.79296875,0.0,4542.435546875,1.0,279.1022644042969,283.0140075683594,295.8847961425781,299.7257385253906,293.1499938964844,293.1499938964844,279.1499938964844,34413.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368106126785278,1.0,0.0,0.0,3.7229835987091056,3.723007917404175,9.248590231436538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.318359375,0.0,1603.7864990234375,1895.4371337890625,0.0,3743.404541015625,0.9219903349876404,1.0,0.0,3.0,1.0,0.0
18201360,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7553598284721375,0.3759567141532898,0.3439898490905761,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.9919634461402892,0.8408963084220886,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9023444056510924,0.6511597633361816,0.4577536880970001,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8061879873275757,0.4579251706600189,0.4391456544399261,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6246377229690552,0.2081977427005767,0.9689702987670898,285.0052185058594,284.95001220703125,302.04998779296875,292.9261779785156,298.4126892089844,297.1572265625,285.0041809082031,1.0,0.7198171615600586,0.3445481657981872,0.3445481657981872,1.0,1.0,-3.664071083068848,0.938913106918335,2.7251579761505127,0.1137075051665306,0.9729623198509216,0.9729623198509216,0.0,276.8025817871094,278.0,61147.55859375,0.0,4539.17236328125,1.0,279.1435546875,283.0084533691406,295.9021911621094,299.7865600585937,293.1499938964844,293.1499938964844,278.8500061035156,33627.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345905780792236,1.0,0.0,0.0,3.782801389694214,3.78282642364502,9.548175512463786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.177734375,0.0,1667.59619140625,1895.4371337890625,0.0,3723.145751953125,0.9333705306053162,1.0,0.0,3.0,1.0,0.0
18201420,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7546226382255554,0.3750069141387939,0.3434234261512756,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.9906345009803772,0.8420397043228149,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9023545384407043,0.651699960231781,0.4583911597728729,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.805706262588501,0.4574714004993438,0.4389715790748596,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6242819428443909,0.207943856716156,0.968531370162964,284.8985290527344,284.95001220703125,302.04998779296875,292.9380187988281,298.408203125,297.1531066894531,284.90008544921875,1.0,0.7202185392379761,0.3442071378231048,0.3442071378231048,1.0,1.0,-3.664795637130737,0.9380265474319458,2.726768970489502,0.1126010417938232,0.8779353499412537,0.8779353499412537,0.0,277.3484802246094,281.0,61943.796875,0.0,4544.6142578125,1.0,278.85711669921875,282.8777160644531,295.9597473144531,299.9642028808594,293.1499938964844,293.1499938964844,279.1499938964844,38571.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426177740097046,1.0,0.0,0.0,3.680025577545166,3.6800503730773926,9.03639033822401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.8056640625,0.0,1586.232421875,1895.4371337890625,0.0,3796.220458984375,0.9139540195465088,1.0,0.0,3.0,1.0,0.0
18201480,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7546226382255554,0.3750069141387939,0.3434234261512756,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.9906345009803772,0.8420397043228149,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9023545384407043,0.651699960231781,0.4583911597728729,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.805706262588501,0.4574714004993438,0.4389715790748596,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6242819428443909,0.207943856716156,0.968531370162964,284.8985290527344,284.95001220703125,302.04998779296875,292.9380187988281,298.408203125,297.1531066894531,284.90008544921875,1.0,0.7202185392379761,0.3442071378231048,0.3442071378231048,1.0,1.0,-3.664795637130737,0.9380265474319458,2.726768970489502,0.1126010417938232,0.8779353499412537,0.8779353499412537,0.0,277.3484802246094,281.0,61943.796875,0.0,4544.6142578125,1.0,278.85711669921875,282.8777160644531,295.9597473144531,299.9642028808594,293.1499938964844,293.1499938964844,279.1499938964844,38571.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426177740097046,1.0,0.0,0.0,3.680025577545166,3.6800503730773926,9.03639033822401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.8056640625,0.0,1586.232421875,1895.4371337890625,0.0,3796.220458984375,0.9139540195465088,1.0,0.0,3.0,1.0,0.0
18201540,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7537497878074646,0.3749958872795105,0.3432044088840484,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.9901030659675598,0.8445137143135071,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9021209478378296,0.6534335613250732,0.4593916535377502,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8049520254135132,0.4577499032020569,0.4390564858913421,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.623681902885437,0.2079926878213882,0.9684152007102966,285.0096435546875,284.95001220703125,302.04998779296875,292.9400329589844,298.40875244140625,297.15545654296875,285.0089416503906,1.0,0.7213689088821411,0.3438661396503448,0.3438661396503448,1.0,1.0,-3.66866683959961,0.938098967075348,2.7305679321289062,0.1116586402058601,0.976937472820282,0.976937472820282,0.0,278.6417236328125,284.0,61249.46875,0.0,4563.5224609375,1.0,279.1425476074219,283.0115966796875,295.92169189453125,299.8158874511719,293.1499938964844,293.1499938964844,278.8500061035156,33549.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353803992271424,1.0,0.0,0.0,3.784661054611206,3.7846858501434326,9.557564908391214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.9580078125,0.0,1669.200927734375,1895.4371337890625,0.0,3730.357421875,0.9339974522590636,1.0,0.0,3.0,1.0,0.0
18201600,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7537497878074646,0.3749958872795105,0.3432044088840484,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.9901030659675598,0.8445137143135071,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9021209478378296,0.6534335613250732,0.4593916535377502,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8049520254135132,0.4577499032020569,0.4390564858913421,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.623681902885437,0.2079926878213882,0.9684152007102966,285.0096435546875,284.95001220703125,302.04998779296875,292.9400329589844,298.40875244140625,297.15545654296875,285.0089416503906,1.0,0.7213689088821411,0.3438661396503448,0.3438661396503448,1.0,1.0,-3.66866683959961,0.938098967075348,2.7305679321289062,0.1116586402058601,0.976937472820282,0.976937472820282,0.0,278.6417236328125,284.0,61249.46875,0.0,4563.5224609375,1.0,279.1425476074219,283.0115966796875,295.92169189453125,299.8158874511719,293.1499938964844,293.1499938964844,278.8500061035156,33549.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353803992271424,1.0,0.0,0.0,3.784661054611206,3.7846858501434326,9.557564908391214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.9580078125,0.0,1669.200927734375,1895.4371337890625,0.0,3730.357421875,0.9339974522590636,1.0,0.0,3.0,1.0,0.0
18201660,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7521052956581116,0.3739869296550751,0.3426485061645508,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.9877697229385376,0.8488684892654419,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9009253978729248,0.6538264155387878,0.4599818289279938,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8034334778785706,0.4572344720363617,0.4388911128044128,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6225585341453552,0.207632765173912,0.9678685665130616,284.899658203125,284.95001220703125,302.04998779296875,292.9349975585937,298.40362548828125,297.15057373046875,284.90106201171875,1.0,0.7229701280593872,0.3434616327285766,0.3434616327285766,1.0,1.0,-3.673095226287842,0.9381310343742372,2.73496413230896,0.110709860920906,0.8815763592720032,0.8815763592720032,0.0,280.8284606933594,272.0,62088.6328125,0.0,4589.61962890625,1.0,278.8564453125,282.8761901855469,295.96112060546875,299.9787902832031,293.1499938964844,293.1499938964844,279.1499938964844,38499.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944245994091034,1.0,0.0,0.0,3.689834117889404,3.689858913421631,9.084624821298348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.482421875,0.0,1596.8463134765625,1895.4371337890625,0.0,3810.98095703125,0.916027307510376,1.0,0.0,3.0,1.0,0.0
18201720,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7521052956581116,0.3739869296550751,0.3426485061645508,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.9877697229385376,0.8488684892654419,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9009253978729248,0.6538264155387878,0.4599818289279938,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8034334778785706,0.4572344720363617,0.4388911128044128,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6225585341453552,0.207632765173912,0.9678685665130616,284.899658203125,284.95001220703125,302.04998779296875,292.9349975585937,298.40362548828125,297.15057373046875,284.90106201171875,1.0,0.7229701280593872,0.3434616327285766,0.3434616327285766,1.0,1.0,-3.673095226287842,0.9381310343742372,2.73496413230896,0.110709860920906,0.8815763592720032,0.8815763592720032,0.0,280.8284606933594,272.0,62088.6328125,0.0,4589.61962890625,1.0,278.8564453125,282.8761901855469,295.96112060546875,299.9787902832031,293.1499938964844,293.1499938964844,279.1499938964844,38499.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944245994091034,1.0,0.0,0.0,3.689834117889404,3.689858913421631,9.084624821298348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.482421875,0.0,1596.8463134765625,1895.4371337890625,0.0,3810.98095703125,0.916027307510376,1.0,0.0,3.0,1.0,0.0
