time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201780,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7535215020179749,0.373859167098999,0.3421892821788788,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.9870649576187134,0.8428046703338623,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9036555290222168,0.6553419232368469,0.4607280790805816,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8052979707717896,0.4573867321014404,0.4387189447879791,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6236560940742493,0.2075226008892059,0.9663284420967102,285.0022888183594,284.95001220703125,302.04998779296875,292.9263916015625,298.40185546875,297.1513671875,285.0011291503906,1.0,0.7199685573577881,0.3430570960044861,0.3430570960044861,1.0,1.0,-3.664105892181397,0.9340779781341552,2.730027914047241,0.1088755428791046,0.9732257723808287,0.9732257723808287,0.0,277.66375732421875,260.0,61208.1640625,0.0,4544.6806640625,1.0,279.1426086425781,283.0047912597656,295.9082946777344,299.8077087402344,293.1499938964844,293.1499938964844,278.8500061035156,33747.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371039271354676,1.0,0.0,0.0,3.789187669754028,3.789212703704834,9.580442110745937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.177734375,0.0,1676.1085205078125,1895.4371337890625,0.0,3746.078857421875,0.9350857138633728,1.0,0.0,3.0,1.0,0.0
18201840,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7535215020179749,0.373859167098999,0.3421892821788788,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.9870649576187134,0.8428046703338623,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9036555290222168,0.6553419232368469,0.4607280790805816,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8052979707717896,0.4573867321014404,0.4387189447879791,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6236560940742493,0.2075226008892059,0.9663284420967102,285.0022888183594,284.95001220703125,302.04998779296875,292.9263916015625,298.40185546875,297.1513671875,285.0011291503906,1.0,0.7199685573577881,0.3430570960044861,0.3430570960044861,1.0,1.0,-3.664105892181397,0.9340779781341552,2.730027914047241,0.1088755428791046,0.9732257723808287,0.9732257723808287,0.0,277.66375732421875,260.0,61208.1640625,0.0,4544.6806640625,1.0,279.1426086425781,283.0047912597656,295.9082946777344,299.8077087402344,293.1499938964844,293.1499938964844,278.8500061035156,33747.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371039271354676,1.0,0.0,0.0,3.789187669754028,3.789212703704834,9.580442110745937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.177734375,0.0,1676.1085205078125,1895.4371337890625,0.0,3746.078857421875,0.9350857138633728,1.0,0.0,3.0,1.0,0.0
18201900,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7550193667411804,0.3733920454978943,0.3419226109981537,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.9867044687271118,0.8370034694671631,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9060702919960022,0.6555242538452148,0.4610332548618316,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8071172833442688,0.4571478068828583,0.4386038482189178,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6248648762702942,0.2073776721954345,0.965601086616516,284.870361328125,284.95001220703125,302.04998779296875,292.9208374023437,298.39898681640625,297.1494140625,284.8681335449219,1.0,0.7174742221832275,0.3428548574447632,0.3428548574447632,1.0,1.0,-3.656167507171631,0.9310095906257628,2.7251579761505127,0.1076633781194686,0.8807021975517273,0.8807021975517273,0.0,274.6800231933594,260.0,62039.55859375,0.0,4503.9892578125,1.0,278.89459228515625,282.8495178222656,295.9537658691406,300.0133972167969,293.1499938964844,293.1499938964844,278.8500061035156,37714.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943165361881256,1.0,0.0,0.0,3.7550265789031982,3.755052089691162,9.408477126271464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.8759765625,0.0,1666.3804931640625,1895.4371337890625,0.0,3801.187255859375,0.9279636144638062,1.0,0.0,3.0,1.0,0.0
18201960,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7564582824707031,0.372769147157669,0.3412657976150512,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.9864673614501952,0.8305214643478394,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9085640907287598,0.6555342078208923,0.4609536230564117,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8089326620101929,0.4567546546459198,0.4381417632102966,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6260902881622314,0.2071589678525924,0.9641255736351012,284.88873291015625,284.95001220703125,302.04998779296875,292.9145202636719,298.3953857421875,297.1463317871094,284.8899841308594,1.0,0.7143970131874084,0.3427209258079529,0.3427209258079529,1.0,1.0,-3.6451570987701416,0.927219569683075,2.717937707901001,0.1063867285847663,0.8684816956520081,0.8684816956520081,0.0,271.2636108398437,263.0,61637.77734375,0.0,4452.31787109375,1.0,278.8568420410156,282.873779296875,295.9354248046875,299.9344482421875,293.1499938964844,293.1499938964844,279.1499938964844,39237.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449166655540466,1.0,0.0,0.0,3.665313959121704,3.66533875465393,8.964285598267452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.689453125,0.0,1574.598388671875,1895.4371337890625,0.0,3817.053955078125,0.9111385941505432,1.0,0.0,3.0,1.0,0.0
18202020,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7580894827842712,0.3727081716060638,0.3408330082893371,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.9878045916557312,0.8240169882774353,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9117234349250792,0.6570366024971008,0.4616554677486419,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8109167218208313,0.4569317102432251,0.4379554092884063,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6275205612182617,0.2073377966880798,0.963573396205902,284.9963684082031,284.95001220703125,302.04998779296875,292.899658203125,298.3961486816406,297.149658203125,284.9957275390625,1.0,0.7120940685272217,0.3424530923366546,0.3424530923366546,1.0,1.0,-3.636739492416382,0.9238133430480956,2.712926149368286,0.1045158132910728,0.9570684432983398,0.9570684432983398,0.0,267.96044921875,266.0,60710.83984375,0.0,4408.75146484375,1.0,279.14239501953125,283.009033203125,295.8757019042969,299.743896484375,293.1499938964844,293.1499938964844,278.8500061035156,34034.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364684820175172,1.0,0.0,0.0,3.753330945968628,3.753355741500856,9.399981877322716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.86328125,0.0,1636.07177734375,1895.4371337890625,0.0,3740.284912109375,0.9272422194480896,1.0,0.0,3.0,1.0,0.0
18202080,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7580894827842712,0.3727081716060638,0.3408330082893371,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.9878045916557312,0.8240169882774353,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9117234349250792,0.6570366024971008,0.4616554677486419,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8109167218208313,0.4569317102432251,0.4379554092884063,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6275205612182617,0.2073377966880798,0.963573396205902,284.9963684082031,284.95001220703125,302.04998779296875,292.899658203125,298.3961486816406,297.149658203125,284.9957275390625,1.0,0.7120940685272217,0.3424530923366546,0.3424530923366546,1.0,1.0,-3.636739492416382,0.9238133430480956,2.712926149368286,0.1045158132910728,0.9570684432983398,0.9570684432983398,0.0,267.96044921875,266.0,60710.83984375,0.0,4408.75146484375,1.0,279.14239501953125,283.009033203125,295.8757019042969,299.743896484375,293.1499938964844,293.1499938964844,278.8500061035156,34034.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364684820175172,1.0,0.0,0.0,3.753330945968628,3.753355741500856,9.399981877322716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.86328125,0.0,1636.07177734375,1895.4371337890625,0.0,3740.284912109375,0.9272422194480896,1.0,0.0,3.0,1.0,0.0
18202140,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.758023738861084,0.3717474043369293,0.3401950895786285,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.987339198589325,0.8226926922798157,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9125808477401732,0.6573212146759033,0.4620707929134369,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8111565709114075,0.4563996493816376,0.4376474916934967,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6278508901596069,0.2072562426328659,0.963644802570343,284.8993835449219,284.95001220703125,302.04998779296875,292.882080078125,298.39312744140625,297.1474609375,284.9007873535156,1.0,0.7115756869316101,0.3421852588653564,0.3421852588653564,1.0,1.0,-3.634592294692993,0.9222963452339172,2.7122960090637207,0.1034560278058052,0.8655673265457153,0.8655673265457153,0.0,267.27301025390625,269.0,61320.6796875,0.0,4398.630859375,1.0,278.8568420410156,282.8904724121094,295.9023742675781,299.87615966796875,293.1499938964844,293.1499938964844,279.1499938964844,39010.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441201686859132,1.0,0.0,0.0,3.631600141525269,3.631624460220337,8.800134878583776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.83984375,0.0,1535.2020263671875,1895.4371337890625,0.0,3809.8408203125,0.903550624847412,1.0,0.0,3.0,1.0,0.0
18202200,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.758023738861084,0.3717474043369293,0.3401950895786285,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.987339198589325,0.8226926922798157,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9125808477401732,0.6573212146759033,0.4620707929134369,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8111565709114075,0.4563996493816376,0.4376474916934967,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6278508901596069,0.2072562426328659,0.963644802570343,284.8993835449219,284.95001220703125,302.04998779296875,292.882080078125,298.39312744140625,297.1474609375,284.9007873535156,1.0,0.7115756869316101,0.3421852588653564,0.3421852588653564,1.0,1.0,-3.634592294692993,0.9222963452339172,2.7122960090637207,0.1034560278058052,0.8655673265457153,0.8655673265457153,0.0,267.27301025390625,269.0,61320.6796875,0.0,4398.630859375,1.0,278.8568420410156,282.8904724121094,295.9023742675781,299.87615966796875,293.1499938964844,293.1499938964844,279.1499938964844,39010.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441201686859132,1.0,0.0,0.0,3.631600141525269,3.631624460220337,8.800134878583776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.83984375,0.0,1535.2020263671875,1895.4371337890625,0.0,3809.8408203125,0.903550624847412,1.0,0.0,3.0,1.0,0.0
18202260,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.757554829120636,0.3716983497142792,0.3399306833744049,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.9874813556671144,0.8236095309257507,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9127950072288512,0.6587896943092346,0.4628745019435882,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8108514547348022,0.456588476896286,0.4376312494277954,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6277386546134949,0.2074686139822006,0.9641674757003784,285.00494384765625,284.95001220703125,302.04998779296875,292.86199951171875,298.3950500488281,297.1507873535156,285.0042419433594,1.0,0.7121860384941101,0.3420285880565643,0.3420285880565643,1.0,1.0,-3.636944770812988,0.9224945306777954,2.7144503593444824,0.1030265018343925,0.9592334628105164,0.9592334628105164,0.0,267.7827453613281,272.0,60601.2734375,0.0,4408.232421875,1.0,279.1422119140625,283.0194091796875,295.8421630859375,299.700927734375,293.1499938964844,293.1499938964844,278.8500061035156,33639.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365682601928712,1.0,0.0,0.0,3.736649990081787,3.736674308776856,9.316614182353078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.4453125,0.0,1613.6416015625,1895.4371337890625,0.0,3741.195068359375,0.9232358336448668,1.0,0.0,3.0,1.0,0.0
18202320,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.757554829120636,0.3716983497142792,0.3399306833744049,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.9874813556671144,0.8236095309257507,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9127950072288512,0.6587896943092346,0.4628745019435882,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8108514547348022,0.456588476896286,0.4376312494277954,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6277386546134949,0.2074686139822006,0.9641674757003784,285.00494384765625,284.95001220703125,302.04998779296875,292.86199951171875,298.3950500488281,297.1507873535156,285.0042419433594,1.0,0.7121860384941101,0.3420285880565643,0.3420285880565643,1.0,1.0,-3.636944770812988,0.9224945306777954,2.7144503593444824,0.1030265018343925,0.9592334628105164,0.9592334628105164,0.0,267.7827453613281,272.0,60601.2734375,0.0,4408.232421875,1.0,279.1422119140625,283.0194091796875,295.8421630859375,299.700927734375,293.1499938964844,293.1499938964844,278.8500061035156,33639.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365682601928712,1.0,0.0,0.0,3.736649990081787,3.736674308776856,9.316614182353078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.4453125,0.0,1613.6416015625,1895.4371337890625,0.0,3741.195068359375,0.9232358336448668,1.0,0.0,3.0,1.0,0.0
18202380,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7560814023017883,0.3706702589988708,0.3393248319625854,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.9857545495033264,0.8270618319511414,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.911650776863098,0.6589199304580688,0.4632625579833984,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8095730543136597,0.4559934735298157,0.4373610019683838,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.626922607421875,0.2072566151618957,0.9641915559768676,284.9027404785156,284.95001220703125,302.04998779296875,292.8397827148437,298.3919982910156,297.1473388671875,284.904052734375,1.0,0.7134758830070496,0.3418719470500946,0.3418719470500946,1.0,1.0,-3.640543222427368,0.9230745434761048,2.717468738555908,0.1028520613908767,0.8684855103492737,0.8684855103492737,0.0,269.482177734375,275.0,61338.015625,0.0,4428.63916015625,1.0,278.8568725585937,282.8932800292969,295.8651733398437,299.83953857421875,293.1499938964844,293.1499938964844,279.1499938964844,38657.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945276379585266,1.0,0.0,0.0,3.6304078102111816,3.63043212890625,8.794357313490764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.494140625,0.0,1531.2569580078125,1895.4371337890625,0.0,3820.31005859375,0.9029862880706788,1.0,0.0,3.0,1.0,0.0
18202440,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7560814023017883,0.3706702589988708,0.3393248319625854,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.9857545495033264,0.8270618319511414,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.911650776863098,0.6589199304580688,0.4632625579833984,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8095730543136597,0.4559934735298157,0.4373610019683838,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.626922607421875,0.2072566151618957,0.9641915559768676,284.9027404785156,284.95001220703125,302.04998779296875,292.8397827148437,298.3919982910156,297.1473388671875,284.904052734375,1.0,0.7134758830070496,0.3418719470500946,0.3418719470500946,1.0,1.0,-3.640543222427368,0.9230745434761048,2.717468738555908,0.1028520613908767,0.8684855103492737,0.8684855103492737,0.0,269.482177734375,275.0,61338.015625,0.0,4428.63916015625,1.0,278.8568725585937,282.8932800292969,295.8651733398437,299.83953857421875,293.1499938964844,293.1499938964844,279.1499938964844,38657.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945276379585266,1.0,0.0,0.0,3.6304078102111816,3.63043212890625,8.794357313490764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.494140625,0.0,1531.2569580078125,1895.4371337890625,0.0,3820.31005859375,0.9029862880706788,1.0,0.0,3.0,1.0,0.0
18202500,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7551968097686768,0.370535284280777,0.339009940624237,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9990000128746032,0.9852119088172911,0.8292733430862427,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9108850359916688,0.6594963669776917,0.4634555876255035,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8087543845176697,0.4559805989265442,0.4371930658817291,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6263304352760315,0.2072290778160095,0.9638561010360718,285.0157775878906,284.95001220703125,302.04998779296875,292.8279113769531,298.3919372558594,297.1475524902344,285.0168762207031,1.0,0.7142450213432312,0.3417935967445373,0.3417935967445373,1.0,1.0,-3.642447710037232,0.923398733139038,2.7190489768981934,0.1027102768421173,0.9477362632751464,0.9477362632751464,0.0,270.5506591796875,275.0,60530.29296875,0.0,4440.5126953125,1.0,279.1011657714844,283.0282287597656,295.8020935058594,299.6206359863281,293.1499938964844,293.1499938964844,279.1499938964844,34196.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399040937423706,1.0,0.0,0.0,3.67808198928833,3.6781060695648193,9.026848033499846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.0087890625,0.0,1551.0391845703125,1895.4371337890625,0.0,3771.572998046875,0.9117937088012696,1.0,0.0,3.0,1.0,0.0
18202560,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7546601891517639,0.3705321252346039,0.3390258252620697,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.9847676753997804,0.8311297297477722,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9105048775672911,0.6602062582969666,0.463971346616745,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8082257509231567,0.4560941159725189,0.4373122453689575,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6259526014328003,0.2072809040546417,0.9641551971435548,285.006591796875,284.95001220703125,302.04998779296875,292.81561279296875,298.3923645019531,297.1488647460937,285.0054626464844,1.0,0.7151551246643066,0.3416083455085754,0.3416083455085754,1.0,1.0,-3.645822048187256,0.9238417744636536,2.721980333328247,0.1023797541856765,0.9625616073608398,0.9625616073608398,0.0,271.53546142578125,278.0,60654.9453125,0.0,4455.9169921875,1.0,279.1432189941406,283.01953125,295.7984313964844,299.6614990234375,293.1499938964844,293.1499938964844,278.8500061035156,33445.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384024739265442,1.0,0.0,0.0,3.741572856903076,3.741597175598145,9.341178497379587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.845703125,0.0,1617.864990234375,1895.4371337890625,0.0,3757.90869140625,0.9239388704299928,1.0,0.0,3.0,1.0,0.0
18202620,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.752611517906189,0.3694272935390472,0.3383859694004059,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.9820701479911804,0.8365607261657715,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9085361957550048,0.6601570844650269,0.4642665684223175,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8062627911567688,0.4554155766963959,0.4370009005069732,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6245430111885071,0.2068826258182525,0.963509440422058,284.9010925292969,284.95001220703125,302.04998779296875,292.7898254394531,298.3874206542969,297.1440734863281,284.90252685546875,1.0,0.717052698135376,0.3412378132343292,0.3412378132343292,1.0,1.0,-3.650794744491577,0.9241385459899902,2.726656198501587,0.1016407907009124,0.8697534203529358,0.8697534203529358,0.0,274.2012939453125,281.0,61415.4296875,0.0,4486.23388671875,1.0,278.857421875,282.8902893066406,295.8168640136719,299.79693603515625,293.1499938964844,293.1499938964844,279.1499938964844,38538.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475241899490356,1.0,0.0,0.0,3.63775372505188,3.6377782821655273,8.829983926261775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.6650390625,0.0,1538.5130615234375,1895.4371337890625,0.0,3840.631103515625,0.9045236706733704,1.0,0.0,3.0,1.0,0.0
18202680,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.752611517906189,0.3694272935390472,0.3383859694004059,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.9820701479911804,0.8365607261657715,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9085361957550048,0.6601570844650269,0.4642665684223175,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8062627911567688,0.4554155766963959,0.4370009005069732,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6245430111885071,0.2068826258182525,0.963509440422058,284.9010925292969,284.95001220703125,302.04998779296875,292.7898254394531,298.3874206542969,297.1440734863281,284.90252685546875,1.0,0.717052698135376,0.3412378132343292,0.3412378132343292,1.0,1.0,-3.650794744491577,0.9241385459899902,2.726656198501587,0.1016407907009124,0.8697534203529358,0.8697534203529358,0.0,274.2012939453125,281.0,61415.4296875,0.0,4486.23388671875,1.0,278.857421875,282.8902893066406,295.8168640136719,299.79693603515625,293.1499938964844,293.1499938964844,279.1499938964844,38538.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475241899490356,1.0,0.0,0.0,3.63775372505188,3.6377782821655273,8.829983926261775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.6650390625,0.0,1538.5130615234375,1895.4371337890625,0.0,3840.631103515625,0.9045236706733704,1.0,0.0,3.0,1.0,0.0
18202740,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7508549690246582,0.3692256510257721,0.3380570709705353,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.9802827835083008,0.8418375849723816,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9069046974182128,0.6612871885299683,0.4648870527744293,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8044774532318115,0.4554447829723358,0.4369109869003296,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6231691837310791,0.206744372844696,0.962833285331726,285.0057678222656,284.95001220703125,302.04998779296875,292.7626647949219,298.3864440917969,297.1444091796875,285.0050048828125,1.0,0.7190554738044739,0.340867280960083,0.340867280960083,1.0,1.0,-3.656567335128784,0.9246786832809448,2.73188853263855,0.1008435636758804,0.9638080596923828,0.9638080596923828,0.0,276.84454345703125,269.0,60711.4140625,0.0,4518.71533203125,1.0,279.14227294921875,283.01788330078125,295.7471923828125,299.6141662597656,293.1499938964844,293.1499938964844,278.8500061035156,33525.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940895140171051,1.0,0.0,0.0,3.7451350688934326,3.74515962600708,9.35897446652234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.595703125,0.0,1622.6085205078125,1895.4371337890625,0.0,3780.580810546875,0.9250527024269104,1.0,0.0,3.0,1.0,0.0
18202800,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7508549690246582,0.3692256510257721,0.3380570709705353,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.9802827835083008,0.8418375849723816,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9069046974182128,0.6612871885299683,0.4648870527744293,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8044774532318115,0.4554447829723358,0.4369109869003296,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6231691837310791,0.206744372844696,0.962833285331726,285.0057678222656,284.95001220703125,302.04998779296875,292.7626647949219,298.3864440917969,297.1444091796875,285.0050048828125,1.0,0.7190554738044739,0.340867280960083,0.340867280960083,1.0,1.0,-3.656567335128784,0.9246786832809448,2.73188853263855,0.1008435636758804,0.9638080596923828,0.9638080596923828,0.0,276.84454345703125,269.0,60711.4140625,0.0,4518.71533203125,1.0,279.14227294921875,283.01788330078125,295.7471923828125,299.6141662597656,293.1499938964844,293.1499938964844,278.8500061035156,33525.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940895140171051,1.0,0.0,0.0,3.7451350688934326,3.74515962600708,9.35897446652234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.595703125,0.0,1622.6085205078125,1895.4371337890625,0.0,3780.580810546875,0.9250527024269104,1.0,0.0,3.0,1.0,0.0
18202860,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7515219449996948,0.368031233549118,0.3371775448322296,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.9776288866996764,0.8373307585716248,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9087044596672058,0.6610439419746399,0.4649291634559631,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8055925965309143,0.4546604752540588,0.4363362789154053,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.623779296875,0.2061984688043594,0.9606541991233826,284.8946228027344,284.95001220703125,302.04998779296875,292.734375,298.3797912597656,297.138671875,284.89569091796875,1.0,0.7162525057792664,0.3404822051525116,0.3404822051525116,1.0,1.0,-3.646857023239136,0.92048180103302,2.726375102996826,0.0992061495780944,0.864683210849762,0.864683210849762,0.0,274.3782043457031,257.0,61254.27734375,0.0,4476.466796875,1.0,278.8568115234375,282.88623046875,295.7606811523437,299.7358093261719,293.1499938964844,293.1499938964844,279.1499938964844,38975.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949827253818512,1.0,0.0,0.0,3.631664037704468,3.631688356399536,8.800444675216568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.5302734375,0.0,1535.016357421875,1895.4371337890625,0.0,3861.40576171875,0.9033913016319276,1.0,0.0,3.0,1.0,0.0
18202920,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7515219449996948,0.368031233549118,0.3371775448322296,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.9776288866996764,0.8373307585716248,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9087044596672058,0.6610439419746399,0.4649291634559631,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8055925965309143,0.4546604752540588,0.4363362789154053,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.623779296875,0.2061984688043594,0.9606541991233826,284.8946228027344,284.95001220703125,302.04998779296875,292.734375,298.3797912597656,297.138671875,284.89569091796875,1.0,0.7162525057792664,0.3404822051525116,0.3404822051525116,1.0,1.0,-3.646857023239136,0.92048180103302,2.726375102996826,0.0992061495780944,0.864683210849762,0.864683210849762,0.0,274.3782043457031,257.0,61254.27734375,0.0,4476.466796875,1.0,278.8568115234375,282.88623046875,295.7606811523437,299.7358093261719,293.1499938964844,293.1499938964844,279.1499938964844,38975.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949827253818512,1.0,0.0,0.0,3.631664037704468,3.631688356399536,8.800444675216568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.5302734375,0.0,1535.016357421875,1895.4371337890625,0.0,3861.40576171875,0.9033913016319276,1.0,0.0,3.0,1.0,0.0
18202980,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7546268105506897,0.3677617907524109,0.3364871740341186,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.977736473083496,0.8250187635421753,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9139279127120972,0.661993682384491,0.4651930928230285,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8093032836914062,0.4545885026454925,0.4358408749103546,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.626221239566803,0.2060840129852295,0.9583773016929626,284.9894104003906,284.95001220703125,302.04998779296875,292.7052917480469,298.3773498535156,297.13934326171875,284.98828125,1.0,0.7107371091842651,0.3400971293449402,0.3400971293449402,1.0,1.0,-3.62820029258728,0.9136024713516236,2.714597702026367,0.0965360477566719,0.9445458054542542,0.9445458054542542,0.0,268.0137023925781,260.0,60202.109375,0.0,4385.841796875,1.0,279.14215087890625,283.01080322265625,295.6844482421875,299.5268859863281,293.1499938964844,293.1499938964844,278.8500061035156,34105.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420916438102722,1.0,0.0,0.0,3.7203681468963614,3.720392465591431,9.235600373358466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.330078125,0.0,1598.4287109375,1895.4371337890625,0.0,3791.446533203125,0.9197927117347716,1.0,0.0,3.0,1.0,0.0
18203040,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7546268105506897,0.3677617907524109,0.3364871740341186,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.977736473083496,0.8250187635421753,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9139279127120972,0.661993682384491,0.4651930928230285,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8093032836914062,0.4545885026454925,0.4358408749103546,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.626221239566803,0.2060840129852295,0.9583773016929626,284.9894104003906,284.95001220703125,302.04998779296875,292.7052917480469,298.3773498535156,297.13934326171875,284.98828125,1.0,0.7107371091842651,0.3400971293449402,0.3400971293449402,1.0,1.0,-3.62820029258728,0.9136024713516236,2.714597702026367,0.0965360477566719,0.9445458054542542,0.9445458054542542,0.0,268.0137023925781,260.0,60202.109375,0.0,4385.841796875,1.0,279.14215087890625,283.01080322265625,295.6844482421875,299.5268859863281,293.1499938964844,293.1499938964844,278.8500061035156,34105.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420916438102722,1.0,0.0,0.0,3.7203681468963614,3.720392465591431,9.235600373358466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.330078125,0.0,1598.4287109375,1895.4371337890625,0.0,3791.446533203125,0.9197927117347716,1.0,0.0,3.0,1.0,0.0
18203100,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7555694580078125,0.36727175116539,0.3362077176570892,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.9776639342308044,0.8211714029312134,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9156683683395386,0.6619463562965393,0.4653479754924774,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8104470372200012,0.4542790055274963,0.4356718361377716,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6270591616630554,0.2060024142265319,0.9579908847808838,284.8679504394531,284.95001220703125,302.04998779296875,292.6905212402344,298.3755798339844,297.1386413574219,284.8673400878906,1.0,0.7093568444252014,0.3399046063423157,0.3399046063423157,1.0,1.0,-3.622739315032959,0.9113391637802124,2.711400270462036,0.0953233167529106,0.8557744026184082,0.8557744026184082,0.0,266.0487976074219,260.0,60915.6875,0.0,4358.8642578125,1.0,278.8968505859375,282.869384765625,295.7204284667969,299.71240234375,293.1499938964844,293.1499938964844,278.8500061035156,38609.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947841465473175,1.0,0.0,0.0,3.667946577072144,3.667971134185791,8.977166316981311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.9775390625,0.0,1572.84765625,1895.4371337890625,0.0,3843.49560546875,0.9089268445968628,1.0,0.0,3.0,1.0,0.0
18203160,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7556645274162292,0.3666935861110687,0.3356456160545349,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.9773301482200624,0.819481611251831,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9162768721580504,0.661795973777771,0.4651989638805389,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8107429146766663,0.4538757503032684,0.4352597594261169,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6273165345191956,0.2058730721473693,0.9572740197181702,284.8975830078125,284.95001220703125,302.04998779296875,292.6756591796875,298.3741149902344,297.13726806640625,284.89910888671875,1.0,0.708425760269165,0.339895635843277,0.339895635843277,1.0,1.0,-3.6184895038604736,0.9099918007850648,2.7084977626800537,0.0948820933699607,0.8528305888175964,0.8528305888175964,0.0,265.1023864746094,263.0,60595.91015625,0.0,4341.51025390625,1.0,278.85723876953125,282.9021301269531,295.6946716308594,299.6268005371094,293.1499938964844,293.1499938964844,279.1499938964844,39374.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94942045211792,1.0,0.0,0.0,3.5785834789276123,3.5786075592041016,8.545069931642502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.1826171875,0.0,1479.9110107421875,1895.4371337890625,0.0,3857.73974609375,0.8922030925750732,1.0,0.0,3.0,1.0,0.0
18203220,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.755917489528656,0.3665670156478882,0.3352780938148498,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,0.9776424169540404,0.8177425861358643,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9173856973648072,0.6628510355949402,0.4656796753406524,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8111889362335205,0.4539216458797455,0.435067355632782,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6277710199356079,0.206075832247734,0.9574571847915648,284.9976501464844,284.95001220703125,302.04998779296875,292.645751953125,298.37664794921875,297.14093017578125,284.9969177246094,1.0,0.7078636884689331,0.339877724647522,0.339877724647522,1.0,1.0,-3.616511106491089,0.9093433022499084,2.707167863845825,0.0945214107632637,0.9394354224205016,0.9394354224205016,0.0,264.2372436523437,266.0,59821.08203125,0.0,4330.8330078125,1.0,279.1418151855469,283.02642822265625,295.6234741210937,299.43475341796875,293.1499938964844,293.1499938964844,278.8500061035156,33816.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413478970527648,1.0,0.0,0.0,3.681483507156372,3.681507349014282,9.043551472132094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.4208984375,0.0,1551.9971923828125,1895.4371337890625,0.0,3784.694091796875,0.9108664989471436,1.0,0.0,3.0,1.0,0.0
18203280,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.755917489528656,0.3665670156478882,0.3352780938148498,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,0.9776424169540404,0.8177425861358643,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9173856973648072,0.6628510355949402,0.4656796753406524,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8111889362335205,0.4539216458797455,0.435067355632782,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6277710199356079,0.206075832247734,0.9574571847915648,284.9976501464844,284.95001220703125,302.04998779296875,292.645751953125,298.37664794921875,297.14093017578125,284.9969177246094,1.0,0.7078636884689331,0.339877724647522,0.339877724647522,1.0,1.0,-3.616511106491089,0.9093433022499084,2.707167863845825,0.0945214107632637,0.9394354224205016,0.9394354224205016,0.0,264.2372436523437,266.0,59821.08203125,0.0,4330.8330078125,1.0,279.1418151855469,283.02642822265625,295.6234741210937,299.43475341796875,293.1499938964844,293.1499938964844,278.8500061035156,33816.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413478970527648,1.0,0.0,0.0,3.681483507156372,3.681507349014282,9.043551472132094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.4208984375,0.0,1551.9971923828125,1895.4371337890625,0.0,3784.694091796875,0.9108664989471436,1.0,0.0,3.0,1.0,0.0
18203340,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.754906952381134,0.3655347228050232,0.3346039652824402,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.9761028289794922,0.8194636702537537,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9167270660400392,0.6626394987106323,0.4657863676548004,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.810379683971405,0.4532363712787628,0.4346557557582855,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6273639798164368,0.2059176564216613,0.9574847221374512,284.905517578125,284.95001220703125,302.04998779296875,292.6158752441406,298.37567138671875,297.13970947265625,284.90625,1.0,0.7084107995033264,0.3398597836494446,0.3398597836494446,1.0,1.0,-3.617438077926636,0.9095657467842102,2.7078723907470703,0.0945207402110099,0.8540615439414978,0.8540615439414978,0.0,265.0340881347656,269.0,60444.54296875,0.0,4338.2587890625,1.0,278.8581237792969,282.9119873046875,295.638427734375,299.5564880371094,293.1499938964844,293.1499938964844,279.1499938964844,38688.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495636820793152,1.0,0.0,0.0,3.5629584789276123,3.562982082366944,8.470612442579295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.5263671875,0.0,1458.10693359375,1895.4371337890625,0.0,3859.030517578125,0.8881635665893555,1.0,0.0,3.0,1.0,0.0
18203400,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.754906952381134,0.3655347228050232,0.3346039652824402,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.9761028289794922,0.8194636702537537,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9167270660400392,0.6626394987106323,0.4657863676548004,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.810379683971405,0.4532363712787628,0.4346557557582855,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6273639798164368,0.2059176564216613,0.9574847221374512,284.905517578125,284.95001220703125,302.04998779296875,292.6158752441406,298.37567138671875,297.13970947265625,284.90625,1.0,0.7084107995033264,0.3398597836494446,0.3398597836494446,1.0,1.0,-3.617438077926636,0.9095657467842102,2.7078723907470703,0.0945207402110099,0.8540615439414978,0.8540615439414978,0.0,265.0340881347656,269.0,60444.54296875,0.0,4338.2587890625,1.0,278.8581237792969,282.9119873046875,295.638427734375,299.5564880371094,293.1499938964844,293.1499938964844,279.1499938964844,38688.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495636820793152,1.0,0.0,0.0,3.5629584789276123,3.562982082366944,8.470612442579295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.5263671875,0.0,1458.10693359375,1895.4371337890625,0.0,3859.030517578125,0.8881635665893555,1.0,0.0,3.0,1.0,0.0
18203460,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7537979483604431,0.3653519451618194,0.3342836201190948,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.9751772284507751,0.8224003314971924,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9158284068107604,0.6635726094245911,0.4662579596042633,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8093367218971252,0.4532296657562256,0.4345118701457977,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.626699686050415,0.2060002833604812,0.957668662071228,285.0019226074219,284.95001220703125,302.04998779296875,292.5862731933594,298.3764953613281,297.14178466796875,285.0010986328125,1.0,0.7096342444419861,0.3396311402320862,0.3396311402320862,1.0,1.0,-3.62119460105896,0.9099868535995485,2.711207628250122,0.093979887664318,0.94185209274292,0.94185209274292,0.0,266.494873046875,272.0,59764.6328125,0.0,4357.46826171875,1.0,279.1417236328125,283.03131103515625,295.56817626953125,299.3739318847656,293.1499938964844,293.1499938964844,278.8500061035156,33523.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942427933216095,1.0,0.0,0.0,3.67357873916626,3.673602342605591,9.004756407193781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.5693359375,0.0,1540.90966796875,1895.4371337890625,0.0,3794.498046875,0.908872365951538,1.0,0.0,3.0,1.0,0.0
18203520,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7537979483604431,0.3653519451618194,0.3342836201190948,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.9751772284507751,0.8224003314971924,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9158284068107604,0.6635726094245911,0.4662579596042633,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8093367218971252,0.4532296657562256,0.4345118701457977,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.626699686050415,0.2060002833604812,0.957668662071228,285.0019226074219,284.95001220703125,302.04998779296875,292.5862731933594,298.3764953613281,297.14178466796875,285.0010986328125,1.0,0.7096342444419861,0.3396311402320862,0.3396311402320862,1.0,1.0,-3.62119460105896,0.9099868535995485,2.711207628250122,0.093979887664318,0.94185209274292,0.94185209274292,0.0,266.494873046875,272.0,59764.6328125,0.0,4357.46826171875,1.0,279.1417236328125,283.03131103515625,295.56817626953125,299.3739318847656,293.1499938964844,293.1499938964844,278.8500061035156,33523.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942427933216095,1.0,0.0,0.0,3.67357873916626,3.673602342605591,9.004756407193781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.5693359375,0.0,1540.90966796875,1895.4371337890625,0.0,3794.498046875,0.908872365951538,1.0,0.0,3.0,1.0,0.0
18203580,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7518846392631531,0.3642418980598449,0.3335960507392883,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.9725131988525392,0.8271953463554382,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9138337969779968,0.6631711721420288,0.4662934243679046,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.80750972032547,0.4524732232093811,0.434091180562973,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.625464916229248,0.2056680619716644,0.9572086930274964,284.90557861328125,284.95001220703125,302.04998779296875,292.5572509765625,298.3740539550781,297.1395568847656,284.9063720703125,1.0,0.7112457156181335,0.3394024670124054,0.3394024670124054,1.0,1.0,-3.625123023986816,0.910431742668152,2.714691162109375,0.0935366302728653,0.855039119720459,0.855039119720459,0.0,268.7970886230469,275.0,60430.8359375,0.0,4382.3798828125,1.0,278.858154296875,282.9120178222656,295.58270263671875,299.4991760253906,293.1499938964844,293.1499938964844,279.1499938964844,38552.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951243221759796,1.0,0.0,0.0,3.56210994720459,3.562133550643921,8.466578265142743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.21875,0.0,1456.2081298828125,1895.4371337890625,0.0,3874.155029296875,0.8878480792045593,1.0,0.0,3.0,1.0,0.0
