time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203640,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7518846392631531,0.3642418980598449,0.3335960507392883,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.9725131988525392,0.8271953463554382,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9138337969779968,0.6631711721420288,0.4662934243679046,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.80750972032547,0.4524732232093811,0.434091180562973,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.625464916229248,0.2056680619716644,0.9572086930274964,284.90557861328125,284.95001220703125,302.04998779296875,292.5572509765625,298.3740539550781,297.1395568847656,284.9063720703125,1.0,0.7112457156181335,0.3394024670124054,0.3394024670124054,1.0,1.0,-3.625123023986816,0.910431742668152,2.714691162109375,0.0935366302728653,0.855039119720459,0.855039119720459,0.0,268.7970886230469,275.0,60430.8359375,0.0,4382.3798828125,1.0,278.858154296875,282.9120178222656,295.58270263671875,299.4991760253906,293.1499938964844,293.1499938964844,279.1499938964844,38552.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951243221759796,1.0,0.0,0.0,3.56210994720459,3.562133550643921,8.466578265142743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.21875,0.0,1456.2081298828125,1895.4371337890625,0.0,3874.155029296875,0.8878480792045593,1.0,0.0,3.0,1.0,0.0
18203700,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7508676052093506,0.3640593290328979,0.3332644402980804,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.9715259671211244,0.8298593759536743,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9127310514450072,0.6634483337402344,0.4663001298904419,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8064940571784973,0.4523796439170837,0.4338670074939728,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6247270703315735,0.205586552619934,0.9566878080368042,285.0136413574219,284.95001220703125,302.04998779296875,292.54302978515625,298.3735046386719,297.13934326171875,285.014404296875,1.0,0.7121084928512573,0.3392881453037262,0.3392881453037262,1.0,1.0,-3.627037048339844,0.9106413722038268,2.716395616531372,0.0932434871792793,0.9309380054473876,0.9309380054473876,0.0,270.0645446777344,275.0,59644.171875,0.0,4395.4453125,1.0,279.0996398925781,283.0417175292969,295.5170288085937,299.27880859375,293.1499938964844,293.1499938964844,279.1499938964844,34095.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458590745925904,1.0,0.0,0.0,3.611006021499634,3.6110293865203857,8.700610010237142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.9462890625,0.0,1476.11572265625,1895.4371337890625,0.0,3825.58203125,0.8967481851577759,1.0,0.0,3.0,1.0,0.0
18203760,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7501910328865051,0.3639868199825287,0.3332335352897644,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.970645010471344,0.8321177959442139,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9120304584503174,0.6638534665107727,0.4666135609149933,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8057774901390076,0.452400803565979,0.4339114725589752,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6242091655731201,0.2055786997079849,0.9567645788192748,285.00177001953125,284.95001220703125,302.04998779296875,292.529052734375,298.37353515625,297.13995361328125,285.0006408691406,1.0,0.713074803352356,0.3391388356685638,0.3391388356685638,1.0,1.0,-3.63023829460144,0.9111315011978148,2.719106674194336,0.0929580479860305,0.9426780343055724,0.9426780343055724,0.0,271.2174377441406,263.0,59767.54296875,0.0,4411.32373046875,1.0,279.1427001953125,283.03057861328125,295.5111694335937,299.31640625,293.1499938964844,293.1499938964844,278.8500061035156,33405.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442535638809204,1.0,0.0,0.0,3.675802946090698,3.675826787948608,9.015664090838982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.6005859375,0.0,1542.5185546875,1895.4371337890625,0.0,3811.049560546875,0.9090752005577089,1.0,0.0,3.0,1.0,0.0
18203820,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7509074211120605,0.3627791106700897,0.3323222994804382,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.9679237008094788,0.8273767828941345,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9137784242630004,0.6631026864051819,0.4663210213184356,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.806925356388092,0.4515438079833984,0.4332535862922668,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6249218583106995,0.2050835639238357,0.9547723531723022,284.8985900878906,284.95001220703125,302.04998779296875,292.50201416015625,298.3688049316406,297.1363830566406,284.8996887207031,1.0,0.7101341485977173,0.3388402462005615,0.3388402462005615,1.0,1.0,-3.619929790496826,0.9070504903793336,2.712879180908203,0.0914663523435592,0.8491595983505249,0.8491595983505249,0.0,268.6393737792969,251.0,60217.69921875,0.0,4367.2890625,1.0,278.85772705078125,282.90887451171875,295.52685546875,299.4349060058594,293.1499938964844,293.1499938964844,279.1499938964844,39072.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529531002044678,1.0,0.0,0.0,3.551176071166992,3.5511996746063232,8.414681929025392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.8046875,0.0,1448.3392333984375,1895.4371337890625,0.0,3889.526611328125,0.8856859803199768,1.0,0.0,3.0,1.0,0.0
18203880,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7509074211120605,0.3627791106700897,0.3323222994804382,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.9679237008094788,0.8273767828941345,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9137784242630004,0.6631026864051819,0.4663210213184356,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.806925356388092,0.4515438079833984,0.4332535862922668,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6249218583106995,0.2050835639238357,0.9547723531723022,284.8985900878906,284.95001220703125,302.04998779296875,292.50201416015625,298.3688049316406,297.1363830566406,284.8996887207031,1.0,0.7101341485977173,0.3388402462005615,0.3388402462005615,1.0,1.0,-3.619929790496826,0.9070504903793336,2.712879180908203,0.0914663523435592,0.8491595983505249,0.8491595983505249,0.0,268.6393737792969,251.0,60217.69921875,0.0,4367.2890625,1.0,278.85772705078125,282.90887451171875,295.52685546875,299.4349060058594,293.1499938964844,293.1499938964844,279.1499938964844,39072.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529531002044678,1.0,0.0,0.0,3.551176071166992,3.5511996746063232,8.414681929025392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.8046875,0.0,1448.3392333984375,1895.4371337890625,0.0,3889.526611328125,0.8856859803199768,1.0,0.0,3.0,1.0,0.0
18203940,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7540656328201294,0.3624515235424042,0.3316032588481903,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.9678778052330016,0.8149120807647705,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9189907908439636,0.6634453535079956,0.4661808907985687,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8106505870819092,0.4513739645481109,0.4326821565628052,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6274742484092712,0.2050040066242218,0.952701449394226,284.986328125,284.95001220703125,302.04998779296875,292.47637939453125,298.3668212890625,297.1372375488281,284.9851989746094,1.0,0.7045081257820129,0.3385416269302368,0.3385416269302368,1.0,1.0,-3.600725650787353,0.9003090262413025,2.7004165649414062,0.0889545157551765,0.9240164756774902,0.9240164756774902,0.0,262.2487487792969,254.0,59218.6484375,0.0,4276.1455078125,1.0,279.1415710449219,283.025390625,295.4533996582031,299.2304992675781,293.1499938964844,293.1499938964844,278.8500061035156,34079.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944794774055481,1.0,0.0,0.0,3.6453332901000977,3.6453568935394287,8.86681789324939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.96875,0.0,1513.629150390625,1895.4371337890625,0.0,3815.950439453125,0.9028368592262268,1.0,0.0,3.0,1.0,0.0
18204000,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7540656328201294,0.3624515235424042,0.3316032588481903,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.9678778052330016,0.8149120807647705,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9189907908439636,0.6634453535079956,0.4661808907985687,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8106505870819092,0.4513739645481109,0.4326821565628052,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6274742484092712,0.2050040066242218,0.952701449394226,284.986328125,284.95001220703125,302.04998779296875,292.47637939453125,298.3668212890625,297.1372375488281,284.9851989746094,1.0,0.7045081257820129,0.3385416269302368,0.3385416269302368,1.0,1.0,-3.600725650787353,0.9003090262413025,2.7004165649414062,0.0889545157551765,0.9240164756774902,0.9240164756774902,0.0,262.2487487792969,254.0,59218.6484375,0.0,4276.1455078125,1.0,279.1415710449219,283.025390625,295.4533996582031,299.2304992675781,293.1499938964844,293.1499938964844,278.8500061035156,34079.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944794774055481,1.0,0.0,0.0,3.6453332901000977,3.6453568935394287,8.86681789324939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.96875,0.0,1513.629150390625,1895.4371337890625,0.0,3815.950439453125,0.9028368592262268,1.0,0.0,3.0,1.0,0.0
18204060,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7551109790802002,0.361376017332077,0.3307255506515503,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.9673689603805542,0.8092915415763855,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9211387038230896,0.6626608371734619,0.4657692313194275,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8120760321617126,0.450598806142807,0.4320193827152252,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6286338567733765,0.2048338651657104,0.9517332911491394,284.9017333984375,284.95001220703125,302.04998779296875,292.45245361328125,298.3658752441406,297.1371765136719,284.90240478515625,1.0,0.7020944356918335,0.3385155797004699,0.3385155797004699,1.0,1.0,-3.59043288230896,0.8971114754676819,2.693321466445923,0.0877304524183273,0.8382391333580017,0.8382391333580017,0.0,259.3008117675781,257.0,59554.96875,0.0,4230.60498046875,1.0,278.8585205078125,282.9244079589844,295.4685363769531,299.33123779296875,293.1499938964844,293.1499938964844,279.1499938964844,39178.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516504406929016,1.0,0.0,0.0,3.499988555908203,3.500011682510376,8.173847163561732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.8427734375,0.0,1395.3958740234375,1895.4371337890625,0.0,3877.818603515625,0.8746520280838013,1.0,0.0,3.0,1.0,0.0
18204120,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7551109790802002,0.361376017332077,0.3307255506515503,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.9673689603805542,0.8092915415763855,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9211387038230896,0.6626608371734619,0.4657692313194275,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8120760321617126,0.450598806142807,0.4320193827152252,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6286338567733765,0.2048338651657104,0.9517332911491394,284.9017333984375,284.95001220703125,302.04998779296875,292.45245361328125,298.3658752441406,297.1371765136719,284.90240478515625,1.0,0.7020944356918335,0.3385155797004699,0.3385155797004699,1.0,1.0,-3.59043288230896,0.8971114754676819,2.693321466445923,0.0877304524183273,0.8382391333580017,0.8382391333580017,0.0,259.3008117675781,257.0,59554.96875,0.0,4230.60498046875,1.0,278.8585205078125,282.9244079589844,295.4685363769531,299.33123779296875,293.1499938964844,293.1499938964844,279.1499938964844,39178.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516504406929016,1.0,0.0,0.0,3.499988555908203,3.500011682510376,8.173847163561732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.8427734375,0.0,1395.3958740234375,1895.4371337890625,0.0,3877.818603515625,0.8746520280838013,1.0,0.0,3.0,1.0,0.0
18204180,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7553567290306091,0.3611900508403778,0.3303321599960327,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.9674955010414124,0.8075197339057922,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9219656586647034,0.6630786657333374,0.4658260345458984,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8124948143959045,0.4505504667758941,0.4317597150802612,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6291354298591614,0.2050592899322509,0.9520751237869264,284.9944152832031,284.95001220703125,302.04998779296875,292.4305419921875,298.368408203125,297.1409606933594,284.99371337890625,1.0,0.7014539837837219,0.3384895324707031,0.3384895324707031,1.0,1.0,-3.587984323501587,0.8963008522987366,2.691683530807495,0.0872133001685142,0.9194245934486388,0.9194245934486388,0.0,258.4036560058594,260.0,58813.296875,0.0,4218.61328125,1.0,279.1412048339844,283.0414123535156,295.4052429199219,299.14849853515625,293.1499938964844,293.1499938964844,278.8500061035156,33762.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430107474327089,1.0,0.0,0.0,3.60491943359375,3.604942560195923,8.671303817209264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.0361328125,0.0,1467.0587158203125,1895.4371337890625,0.0,3799.78515625,0.8936219811439514,1.0,0.0,3.0,1.0,0.0
18204240,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7553567290306091,0.3611900508403778,0.3303321599960327,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.9674955010414124,0.8075197339057922,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9219656586647034,0.6630786657333374,0.4658260345458984,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8124948143959045,0.4505504667758941,0.4317597150802612,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6291354298591614,0.2050592899322509,0.9520751237869264,284.9944152832031,284.95001220703125,302.04998779296875,292.4305419921875,298.368408203125,297.1409606933594,284.99371337890625,1.0,0.7014539837837219,0.3384895324707031,0.3384895324707031,1.0,1.0,-3.587984323501587,0.8963008522987366,2.691683530807495,0.0872133001685142,0.9194245934486388,0.9194245934486388,0.0,258.4036560058594,260.0,58813.296875,0.0,4218.61328125,1.0,279.1412048339844,283.0414123535156,295.4052429199219,299.14849853515625,293.1499938964844,293.1499938964844,278.8500061035156,33762.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430107474327089,1.0,0.0,0.0,3.60491943359375,3.604942560195923,8.671303817209264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.0361328125,0.0,1467.0587158203125,1895.4371337890625,0.0,3799.78515625,0.8936219811439514,1.0,0.0,3.0,1.0,0.0
18204300,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7551175951957703,0.3607127368450165,0.3301319479942322,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.9668168425559998,0.8078170418739319,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9218449592590332,0.6627479195594788,0.4658403992652893,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8123332262039185,0.4502289295196533,0.4316535294055938,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6291488409042358,0.205044537782669,0.9524906277656556,284.8797607421875,284.95001220703125,302.04998779296875,292.42041015625,298.3687744140625,297.1414794921875,284.8795471191406,1.0,0.7016174793243408,0.3384765088558197,0.3384765088558197,1.0,1.0,-3.588491678237915,0.8964139223098755,2.692077875137329,0.0871618464589119,0.8381680250167847,0.8381680250167847,0.0,258.55291748046875,260.0,59575.18359375,0.0,4220.8740234375,1.0,278.8993835449219,282.9054870605469,295.4496765136719,299.346923828125,293.1499938964844,293.1499938964844,278.8500061035156,38349.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488807916641236,1.0,0.0,0.0,3.556776762008667,3.556800365447998,8.441245427093236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.5888671875,0.0,1449.033203125,1895.4371337890625,0.0,3852.873779296875,0.8839642405509949,1.0,0.0,3.0,1.0,0.0
18204360,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7543112635612488,0.36014124751091,0.3296321928501129,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.9658328294754028,0.8092543482780457,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.920968770980835,0.6622865796089172,0.465526133775711,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.811637282371521,0.4498071670532226,0.4312818050384521,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.628741443157196,0.2049302458763122,0.9522107243537904,284.9091491699219,284.95001220703125,302.04998779296875,292.4108581542969,298.3680725097656,297.140869140625,284.9102783203125,1.0,0.7019339799880981,0.3384239971637726,0.3384239971637726,1.0,1.0,-3.5884571075439453,0.8962456583976746,2.692211389541626,0.0869368910789489,0.8392749428749084,0.8392749428749084,0.0,259.1690979003906,263.0,59352.2421875,0.0,4224.560546875,1.0,278.8581237792969,282.9356384277344,295.4312438964844,299.2765197753906,293.1499938964844,293.1499938964844,279.1499938964844,38850.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507196545600892,1.0,0.0,0.0,3.478065013885498,3.478087902069092,8.071768320405681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.61181640625,0.0,1370.4833984375,1895.4371337890625,0.0,3869.44287109375,0.8696138858795166,1.0,0.0,3.0,1.0,0.0
18204420,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7531411051750183,0.3598983883857727,0.3292697668075561,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9990000128746032,0.9647284150123596,0.8122519254684448,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9196932315826416,0.662609875202179,0.4655797779560089,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8105273246765137,0.4497170746326446,0.4310698509216308,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6280741095542908,0.2050289660692215,0.95249742269516,284.9983215332031,284.95001220703125,302.04998779296875,292.3937683105469,298.3694152832031,297.1429443359375,284.99755859375,1.0,0.703101396560669,0.3383189737796783,0.3383189737796783,1.0,1.0,-3.5917751789093018,0.8969155550003052,2.694859504699707,0.0866616368293762,0.9216662049293518,0.9216662049293518,0.0,260.6133117675781,266.0,58752.76171875,0.0,4242.25,1.0,279.1410827636719,283.0460510253906,295.37225341796875,299.108642578125,293.1499938964844,293.1499938964844,278.8500061035156,33460.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428581595420836,1.0,0.0,0.0,3.597066164016724,3.5970890522003174,8.633564334559196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.3212890625,0.0,1456.34423828125,1895.4371337890625,0.0,3798.40087890625,0.8916258215904236,1.0,0.0,3.0,1.0,0.0
18204480,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7531411051750183,0.3598983883857727,0.3292697668075561,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9990000128746032,0.9647284150123596,0.8122519254684448,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9196932315826416,0.662609875202179,0.4655797779560089,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8105273246765137,0.4497170746326446,0.4310698509216308,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6280741095542908,0.2050289660692215,0.95249742269516,284.9983215332031,284.95001220703125,302.04998779296875,292.3937683105469,298.3694152832031,297.1429443359375,284.99755859375,1.0,0.703101396560669,0.3383189737796783,0.3383189737796783,1.0,1.0,-3.5917751789093018,0.8969155550003052,2.694859504699707,0.0866616368293762,0.9216662049293518,0.9216662049293518,0.0,260.6133117675781,266.0,58752.76171875,0.0,4242.25,1.0,279.1410827636719,283.0460510253906,295.37225341796875,299.108642578125,293.1499938964844,293.1499938964844,278.8500061035156,33460.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428581595420836,1.0,0.0,0.0,3.597066164016724,3.5970890522003174,8.633564334559196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.3212890625,0.0,1456.34423828125,1895.4371337890625,0.0,3798.40087890625,0.8916258215904236,1.0,0.0,3.0,1.0,0.0
18204540,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7511692643165588,0.3587805032730102,0.3285552263259887,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.9619616866111756,0.8171104788780212,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9173245429992676,0.6617081165313721,0.465238869190216,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8086344599723816,0.4489156305789947,0.4305887222290039,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6268233060836792,0.2047188580036163,0.9521083235740662,284.9097595214844,284.95001220703125,302.04998779296875,292.3795166015625,298.3675842285156,297.14080810546875,284.9102783203125,1.0,0.7046640515327454,0.3382139503955841,0.3382139503955841,1.0,1.0,-3.595306634902954,0.8976439237594604,2.697662591934204,0.0865195095539093,0.8409028053283691,0.8409028053283691,0.0,262.89263916015625,269.0,59388.76953125,0.0,4265.65673828125,1.0,278.8587646484375,282.9349365234375,295.4019470214844,299.2466735839844,293.1499938964844,293.1499938964844,279.1499938964844,38478.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510748982429504,1.0,0.0,0.0,3.481957197189331,3.481980085372925,8.08984395916923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.76220703125,0.0,1371.81884765625,1895.4371337890625,0.0,3872.640625,0.8700785636901855,1.0,0.0,3.0,1.0,0.0
18204600,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7511692643165588,0.3587805032730102,0.3285552263259887,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.9619616866111756,0.8171104788780212,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9173245429992676,0.6617081165313721,0.465238869190216,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8086344599723816,0.4489156305789947,0.4305887222290039,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6268233060836792,0.2047188580036163,0.9521083235740662,284.9097595214844,284.95001220703125,302.04998779296875,292.3795166015625,298.3675842285156,297.14080810546875,284.9102783203125,1.0,0.7046640515327454,0.3382139503955841,0.3382139503955841,1.0,1.0,-3.595306634902954,0.8976439237594604,2.697662591934204,0.0865195095539093,0.8409028053283691,0.8409028053283691,0.0,262.89263916015625,269.0,59388.76953125,0.0,4265.65673828125,1.0,278.8587646484375,282.9349365234375,295.4019470214844,299.2466735839844,293.1499938964844,293.1499938964844,279.1499938964844,38478.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510748982429504,1.0,0.0,0.0,3.481957197189331,3.481980085372925,8.08984395916923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.76220703125,0.0,1371.81884765625,1895.4371337890625,0.0,3872.640625,0.8700785636901855,1.0,0.0,3.0,1.0,0.0
18204660,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7494276165962219,0.3584749102592468,0.3281710743904114,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9990000128746032,0.9599305987358092,0.8220866918563843,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9152063727378844,0.6619290709495544,0.4652500748634338,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8068482875823975,0.4487710297107696,0.4303616285324096,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6255578398704529,0.2046383917331695,0.951747715473175,284.9990539550781,284.95001220703125,302.04998779296875,292.368408203125,298.3671875,297.1411437988281,284.9982604980469,1.0,0.7064579129219055,0.3379885852336883,0.3379885852336883,1.0,1.0,-3.6001322269439697,0.898389458656311,2.701742649078369,0.0860114246606826,0.9237808585166932,0.9237808585166932,0.0,265.2918395996094,257.0,58802.44921875,0.0,4293.3251953125,1.0,279.14111328125,283.0456848144531,295.34783935546875,299.0853271484375,293.1499938964844,293.1499938964844,278.8500061035156,33377.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434307813644408,1.0,0.0,0.0,3.600536108016968,3.6005592346191406,8.650229688100808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.6826171875,0.0,1459.4735107421875,1895.4371337890625,0.0,3803.593017578125,0.8923394083976746,1.0,0.0,3.0,1.0,0.0
18204720,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7494276165962219,0.3584749102592468,0.3281710743904114,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9990000128746032,0.9599305987358092,0.8220866918563843,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9152063727378844,0.6619290709495544,0.4652500748634338,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8068482875823975,0.4487710297107696,0.4303616285324096,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6255578398704529,0.2046383917331695,0.951747715473175,284.9990539550781,284.95001220703125,302.04998779296875,292.368408203125,298.3671875,297.1411437988281,284.9982604980469,1.0,0.7064579129219055,0.3379885852336883,0.3379885852336883,1.0,1.0,-3.6001322269439697,0.898389458656311,2.701742649078369,0.0860114246606826,0.9237808585166932,0.9237808585166932,0.0,265.2918395996094,257.0,58802.44921875,0.0,4293.3251953125,1.0,279.14111328125,283.0456848144531,295.34783935546875,299.0853271484375,293.1499938964844,293.1499938964844,278.8500061035156,33377.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434307813644408,1.0,0.0,0.0,3.600536108016968,3.6005592346191406,8.650229688100808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.6826171875,0.0,1459.4735107421875,1895.4371337890625,0.0,3803.593017578125,0.8923394083976746,1.0,0.0,3.0,1.0,0.0
18204780,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7501180768013,0.35727059841156,0.3272320926189422,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.9571226239204408,0.8173797130584717,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9168025255203248,0.6608840227127075,0.4647017419338226,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8079548478126526,0.4478811621665954,0.4296461045742035,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6262804269790649,0.2041603177785873,0.9497898817062378,284.90380859375,284.95001220703125,302.04998779296875,292.3607177734375,298.3627624511719,297.1375732421875,284.9040832519531,1.0,0.7034761905670166,0.3377632200717926,0.3377632200717926,1.0,1.0,-3.589495182037353,0.8944559097290039,2.6950392723083496,0.0847078785300254,0.8368147611618042,0.8368147611618042,0.0,262.74090576171875,245.0,59257.203125,0.0,4249.2080078125,1.0,278.8587646484375,282.93115234375,295.3816223144531,299.2212219238281,293.1499938964844,293.1499938964844,279.1499938964844,38780.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514135122299194,1.0,0.0,0.0,3.4774374961853027,3.4774603843688965,8.068856232057442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.08154296875,0.0,1369.348876953125,1895.4371337890625,0.0,3875.68701171875,0.869254469871521,1.0,0.0,3.0,1.0,0.0
18204840,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7501180768013,0.35727059841156,0.3272320926189422,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.9571226239204408,0.8173797130584717,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9168025255203248,0.6608840227127075,0.4647017419338226,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8079548478126526,0.4478811621665954,0.4296461045742035,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6262804269790649,0.2041603177785873,0.9497898817062378,284.90380859375,284.95001220703125,302.04998779296875,292.3607177734375,298.3627624511719,297.1375732421875,284.9040832519531,1.0,0.7034761905670166,0.3377632200717926,0.3377632200717926,1.0,1.0,-3.589495182037353,0.8944559097290039,2.6950392723083496,0.0847078785300254,0.8368147611618042,0.8368147611618042,0.0,262.74090576171875,245.0,59257.203125,0.0,4249.2080078125,1.0,278.8587646484375,282.93115234375,295.3816223144531,299.2212219238281,293.1499938964844,293.1499938964844,279.1499938964844,38780.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514135122299194,1.0,0.0,0.0,3.4774374961853027,3.4774603843688965,8.068856232057442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.08154296875,0.0,1369.348876953125,1895.4371337890625,0.0,3875.68701171875,0.869254469871521,1.0,0.0,3.0,1.0,0.0
18204900,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7513214945793152,0.357037216424942,0.3267333209514618,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.9567764401435852,0.8120675683021545,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9188764095306396,0.6608604192733765,0.4644037187099457,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8094457387924194,0.4477175772190094,0.4292273223400116,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6272825598716736,0.2040624618530273,0.9484490752220154,285.0035400390625,284.95001220703125,302.04998779296875,292.3582458496094,298.3614196777344,297.1372985839844,285.0035400390625,1.0,0.7008709907531738,0.3376505374908447,0.3376505374908447,1.0,1.0,-3.580031156539917,0.8912498950958252,2.688781261444092,0.0835839882493019,0.9052243232727052,0.9052243232727052,0.0,259.97802734375,245.0,58382.79296875,0.0,4207.16357421875,1.0,279.0975036621094,283.05419921875,295.32489013671875,299.0054931640625,293.1499938964844,293.1499938964844,279.1499938964844,34290.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451668858528136,1.0,0.0,0.0,3.5224404335021973,3.522463083267212,8.279052394755126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.8828125,0.0,1383.486328125,1895.4371337890625,0.0,3819.319091796875,0.8771332502365112,1.0,0.0,3.0,1.0,0.0
18204960,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.753322422504425,0.3569092452526092,0.326499879360199,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.9569670557975768,0.8048195838928223,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9220587015151978,0.6609625220298767,0.4643891751766205,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8117116093635559,0.4476583302021026,0.4290390610694885,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6289082765579224,0.2040914297103881,0.9477960467338562,284.98492431640625,284.95001220703125,302.04998779296875,292.35675048828125,298.36138916015625,297.1383972167969,284.9835205078125,1.0,0.6977912187576294,0.3376239836215973,0.3376239836215973,1.0,1.0,-3.5700037479400635,0.8881323337554932,2.6818714141845703,0.0826798155903816,0.907745361328125,0.907745361328125,0.0,256.370849609375,248.0,58335.1171875,0.0,4158.6884765625,1.0,279.14190673828125,283.0400695800781,295.328857421875,299.0427551269531,293.1499938964844,293.1499938964844,278.8500061035156,33883.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424219727516174,1.0,0.0,0.0,3.577913761138916,3.577936887741089,8.541871920897393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.302734375,0.0,1438.9169921875,1895.4371337890625,0.0,3794.4443359375,0.8873481750488281,1.0,0.0,3.0,1.0,0.0
18205020,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7544046640396118,0.3558403551578522,0.3256192505359649,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.9564258456230164,0.7990972399711609,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.924187183380127,0.6599843502044678,0.4638303220272064,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8131647109985352,0.4468629062175751,0.4283476769924164,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6301279664039612,0.203942984342575,0.9469062089920044,284.90606689453125,284.95001220703125,302.04998779296875,292.35675048828125,298.3603820800781,297.1383972167969,284.9065246582031,1.0,0.6953245997428894,0.3375709354877472,0.3375709354877472,1.0,1.0,-3.5594687461853027,0.8848053812980652,2.6746633052825928,0.0814059376716613,0.8277190327644348,0.8277190327644348,0.0,253.40457153320312,251.0,58685.7421875,0.0,4113.05517578125,1.0,278.8591003417969,282.9449157714844,295.3690185546875,299.1689453125,293.1499938964844,293.1499938964844,279.1499938964844,39001.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485666751861572,1.0,0.0,0.0,3.4324164390563965,3.432438850402832,7.861279414100864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.37255859375,0.0,1325.4183349609375,1895.4371337890625,0.0,3850.040283203125,0.8596053719520569,1.0,0.0,3.0,1.0,0.0
18205080,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7544046640396118,0.3558403551578522,0.3256192505359649,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.9564258456230164,0.7990972399711609,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.924187183380127,0.6599843502044678,0.4638303220272064,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8131647109985352,0.4468629062175751,0.4283476769924164,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6301279664039612,0.203942984342575,0.9469062089920044,284.90606689453125,284.95001220703125,302.04998779296875,292.35675048828125,298.3603820800781,297.1383972167969,284.9065246582031,1.0,0.6953245997428894,0.3375709354877472,0.3375709354877472,1.0,1.0,-3.5594687461853027,0.8848053812980652,2.6746633052825928,0.0814059376716613,0.8277190327644348,0.8277190327644348,0.0,253.40457153320312,251.0,58685.7421875,0.0,4113.05517578125,1.0,278.8591003417969,282.9449157714844,295.3690185546875,299.1689453125,293.1499938964844,293.1499938964844,279.1499938964844,39001.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485666751861572,1.0,0.0,0.0,3.4324164390563965,3.432438850402832,7.861279414100864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.37255859375,0.0,1325.4183349609375,1895.4371337890625,0.0,3850.040283203125,0.8596053719520569,1.0,0.0,3.0,1.0,0.0
18205140,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7546514868736267,0.355614572763443,0.3252047002315521,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.9564661383628844,0.7972752451896667,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9249366521835328,0.6601622104644775,0.4637373685836792,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8135830163955688,0.4467653930187225,0.4280539155006408,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6306642293930054,0.2041792124509811,0.9473196864128112,284.9935302734375,284.95001220703125,302.04998779296875,292.36102294921875,298.36279296875,297.14215087890625,284.9928894042969,1.0,0.6946435570716858,0.3375178575515747,0.3375178575515747,1.0,1.0,-3.55679988861084,0.8838410377502441,2.672958850860596,0.080840453505516,0.9059956669807434,0.9059956669807434,0.0,252.489974975586,254.0,58035.8125,0.0,4100.55078125,1.0,279.14068603515625,283.0552673339844,295.3313293457031,299.0171813964844,293.1499938964844,293.1499938964844,278.8500061035156,33632.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390487670898438,1.0,0.0,0.0,3.544085025787353,3.544107675552368,8.381110774280387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.4462890625,0.0,1401.296875,1895.4371337890625,0.0,3763.791748046875,0.8798847794532776,1.0,0.0,3.0,1.0,0.0
18205200,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7546514868736267,0.355614572763443,0.3252047002315521,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.9564661383628844,0.7972752451896667,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9249366521835328,0.6601622104644775,0.4637373685836792,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8135830163955688,0.4467653930187225,0.4280539155006408,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6306642293930054,0.2041792124509811,0.9473196864128112,284.9935302734375,284.95001220703125,302.04998779296875,292.36102294921875,298.36279296875,297.14215087890625,284.9928894042969,1.0,0.6946435570716858,0.3375178575515747,0.3375178575515747,1.0,1.0,-3.55679988861084,0.8838410377502441,2.672958850860596,0.080840453505516,0.9059956669807434,0.9059956669807434,0.0,252.489974975586,254.0,58035.8125,0.0,4100.55078125,1.0,279.14068603515625,283.0552673339844,295.3313293457031,299.0171813964844,293.1499938964844,293.1499938964844,278.8500061035156,33632.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390487670898438,1.0,0.0,0.0,3.544085025787353,3.544107675552368,8.381110774280387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.4462890625,0.0,1401.296875,1895.4371337890625,0.0,3763.791748046875,0.8798847794532776,1.0,0.0,3.0,1.0,0.0
18205260,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7534403800964355,0.3543970584869385,0.3243972361087799,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.9545817375183104,0.7992492914199829,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.923641562461853,0.6590101718902588,0.46321502327919,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8125608563423157,0.4458280503749847,0.4274450540542602,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6301167607307434,0.2038849145174026,0.9470325708389282,284.9120178222656,284.95001220703125,302.0492858886719,292.3669738769531,298.3613586425781,297.1402893066406,284.9123229980469,1.0,0.6950573921203613,0.3375588953495025,0.3375588953495025,1.0,1.0,-3.5564992427825928,0.8838727474212646,2.672626495361328,0.0809180289506912,0.8298857808113098,0.8298857808113098,0.0,253.3177795410156,257.0,58611.91796875,0.0,4104.7919921875,1.0,278.8592529296875,282.95220947265625,295.3837890625,299.17431640625,293.1499938964844,293.1499938964844,279.1499938964844,38516.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461286067962646,1.0,0.0,0.0,3.4225940704345703,3.4226162433624268,7.816351512701658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.0859375,0.0,1312.2335205078125,1895.4371337890625,0.0,3828.019287109375,0.857013463973999,1.0,0.0,3.0,1.0,0.0
18205320,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7534403800964355,0.3543970584869385,0.3243972361087799,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.9545817375183104,0.7992492914199829,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.923641562461853,0.6590101718902588,0.46321502327919,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8125608563423157,0.4458280503749847,0.4274450540542602,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6301167607307434,0.2038849145174026,0.9470325708389282,284.9120178222656,284.95001220703125,302.0492858886719,292.3669738769531,298.3613586425781,297.1402893066406,284.9123229980469,1.0,0.6950573921203613,0.3375588953495025,0.3375588953495025,1.0,1.0,-3.5564992427825928,0.8838727474212646,2.672626495361328,0.0809180289506912,0.8298857808113098,0.8298857808113098,0.0,253.3177795410156,257.0,58611.91796875,0.0,4104.7919921875,1.0,278.8592529296875,282.95220947265625,295.3837890625,299.17431640625,293.1499938964844,293.1499938964844,279.1499938964844,38516.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461286067962646,1.0,0.0,0.0,3.4225940704345703,3.4226162433624268,7.816351512701658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.0859375,0.0,1312.2335205078125,1895.4371337890625,0.0,3828.019287109375,0.857013463973999,1.0,0.0,3.0,1.0,0.0
18205380,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7517887949943542,0.3537300229072571,0.3237263262271881,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.9528490900993348,0.8030400276184082,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9217037558555604,0.6587156057357788,0.4629029035568237,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8109612464904785,0.4452777802944183,0.4268781542778015,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6288984417915344,0.2035275846719741,0.94565349817276,284.99566650390625,284.95001220703125,302.047119140625,292.3717956542969,298.3593444824219,297.1379699707031,284.9949035644531,1.0,0.6960482001304626,0.337599903345108,0.337599903345108,1.0,1.0,-3.5575315952301025,0.8843175172805786,2.673214197158813,0.0810579881072044,0.9082256555557252,0.9082256555557252,0.0,254.98635864257807,260.0,58034.30859375,0.0,4117.62451171875,1.0,279.140625,283.0574035644531,295.3479309082031,299.0334777832031,293.1499938964844,293.1499938964844,278.8500061035156,33411.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378458857536316,1.0,0.0,0.0,3.5422818660736084,3.542304277420044,8.372583693017077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.4794921875,0.0,1397.8004150390625,1895.4371337890625,0.0,3752.83984375,0.8792867660522461,1.0,0.0,3.0,1.0,0.0
18205440,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7517887949943542,0.3537300229072571,0.3237263262271881,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.9528490900993348,0.8030400276184082,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9217037558555604,0.6587156057357788,0.4629029035568237,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8109612464904785,0.4452777802944183,0.4268781542778015,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6288984417915344,0.2035275846719741,0.94565349817276,284.99566650390625,284.95001220703125,302.047119140625,292.3717956542969,298.3593444824219,297.1379699707031,284.9949035644531,1.0,0.6960482001304626,0.337599903345108,0.337599903345108,1.0,1.0,-3.5575315952301025,0.8843175172805786,2.673214197158813,0.0810579881072044,0.9082256555557252,0.9082256555557252,0.0,254.98635864257807,260.0,58034.30859375,0.0,4117.62451171875,1.0,279.140625,283.0574035644531,295.3479309082031,299.0334777832031,293.1499938964844,293.1499938964844,278.8500061035156,33411.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378458857536316,1.0,0.0,0.0,3.5422818660736084,3.542304277420044,8.372583693017077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.4794921875,0.0,1397.8004150390625,1895.4371337890625,0.0,3752.83984375,0.8792867660522461,1.0,0.0,3.0,1.0,0.0
