time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205500,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7507235407829285,0.3529762327671051,0.3233183026313782,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.9511907696723938,0.8055738806724548,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9204024076461792,0.6579886674880981,0.4626733660697937,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8099085092544556,0.444650799036026,0.4265332818031311,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6280677318572998,0.2031259089708328,0.9446354508399964,284.8822021484375,284.95001220703125,302.04547119140625,292.373779296875,298.3566589355469,297.134765625,284.882080078125,1.0,0.6966850757598877,0.3376204371452331,0.3376204371452331,1.0,1.0,-3.5581765174865723,0.8845756649971008,2.673600673675537,0.0812064111232757,0.8283505439758301,0.8283505439758301,0.0,256.1089172363281,260.0,58788.34765625,0.0,4126.12548828125,1.0,278.9008483886719,282.92315673828125,295.4044494628906,299.2450866699219,293.1499938964844,293.1499938964844,278.8500061035156,38201.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438517689704896,1.0,0.0,0.0,3.4953434467315674,3.495366334915161,8.152165946739842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.544921875,0.0,1383.5928955078125,1895.4371337890625,0.0,3807.408935546875,0.870163083076477,1.0,0.0,3.0,1.0,0.0
18205560,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7491958737373352,0.3521195650100708,0.3225985467433929,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.9492396116256714,0.80890953540802,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9185028076171876,0.6571328639984131,0.4621098041534424,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.808402419090271,0.4439083039760589,0.4258998334407806,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6268519163131714,0.2025868743658065,0.9426899552345276,284.9108581542969,284.95001220703125,302.04351806640625,292.3755187988281,298.3524780273437,297.1302795410156,284.91162109375,1.0,0.6973021030426025,0.3375502228736877,0.3375502228736877,1.0,1.0,-3.557544469833374,0.8841789960861206,2.673365354537964,0.0809718742966651,0.8299745917320251,0.8299745917320251,0.0,257.5213317871094,263.0,58589.6328125,0.0,4133.05517578125,1.0,278.8590087890625,282.9520874023437,295.3963623046875,299.18798828125,293.1499938964844,293.1499938964844,279.1499938964844,38618.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457138180732728,1.0,0.0,0.0,3.4207570552825928,3.4207794666290283,7.807963697814557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.4912109375,0.0,1311.12548828125,1895.4371337890625,0.0,3824.267822265625,0.8566986322402954,1.0,0.0,3.0,1.0,0.0
18205620,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7467660307884216,0.3512112498283386,0.3217194378376007,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.9461252689361572,0.8149755001068115,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9154953956604004,0.6565560102462769,0.4616080820560455,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8058450222015381,0.4430774748325348,0.4250770807266235,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6246420741081238,0.2017349004745483,0.939122438430786,284.99371337890625,284.95001220703125,302.0384826660156,292.3781433105469,298.34619140625,297.12432861328125,284.992919921875,1.0,0.6986672878265381,0.3374097645282745,0.3374097645282745,1.0,1.0,-3.55789566040039,0.8838372826576233,2.674058437347412,0.0805302932858467,0.9067662954330444,0.9067662954330444,0.0,260.1714782714844,251.0,57992.44140625,0.0,4150.08447265625,1.0,279.140625,283.0567321777344,295.3554382324219,299.0402526855469,293.1499938964844,293.1499938964844,278.8500061035156,33470.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376239776611328,1.0,0.0,0.0,3.540291786193848,3.540314197540283,8.363178949366556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.1953125,0.0,1396.142822265625,1895.4371337890625,0.0,3750.81787109375,0.8788744807243347,1.0,0.0,3.0,1.0,0.0
18205680,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7467660307884216,0.3512112498283386,0.3217194378376007,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.9461252689361572,0.8149755001068115,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9154953956604004,0.6565560102462769,0.4616080820560455,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8058450222015381,0.4430774748325348,0.4250770807266235,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6246420741081238,0.2017349004745483,0.939122438430786,284.99371337890625,284.95001220703125,302.0384826660156,292.3781433105469,298.34619140625,297.12432861328125,284.992919921875,1.0,0.6986672878265381,0.3374097645282745,0.3374097645282745,1.0,1.0,-3.55789566040039,0.8838372826576233,2.674058437347412,0.0805302932858467,0.9067662954330444,0.9067662954330444,0.0,260.1714782714844,251.0,57992.44140625,0.0,4150.08447265625,1.0,279.140625,283.0567321777344,295.3554382324219,299.0402526855469,293.1499938964844,293.1499938964844,278.8500061035156,33470.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376239776611328,1.0,0.0,0.0,3.540291786193848,3.540314197540283,8.363178949366556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.1953125,0.0,1396.142822265625,1895.4371337890625,0.0,3750.81787109375,0.8788744807243347,1.0,0.0,3.0,1.0,0.0
18205740,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7467462420463562,0.3493996560573578,0.3202494084835052,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.9421427845954896,0.8113194704055786,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9162372946739196,0.6547132134437561,0.4605135023593902,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8061902523040771,0.4414656162261963,0.4237031042575836,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6243435740470886,0.2003999799489975,0.9334888458251952,284.90447998046875,284.95001220703125,302.0320739746094,292.3796691894531,298.3353576660156,297.1144104003906,284.90447998046875,1.0,0.6951342821121216,0.3372693359851837,0.3372693359851837,1.0,1.0,-3.5420143604278564,0.878594160079956,2.6634202003479004,0.0792378038167953,0.8228191137313843,0.8228191137313843,0.0,257.86529541015625,239.0,58307.4609375,0.0,4094.649658203125,1.0,278.8593139648437,282.9510498046875,295.3983154296875,299.1783447265625,293.1499938964844,293.1499938964844,279.1499938964844,38925.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451667070388794,1.0,0.0,0.0,3.4057776927948,3.405800104141236,7.739731699984986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.51806640625,0.0,1298.4813232421875,1895.4371337890625,0.0,3819.317626953125,0.8535816073417664,1.0,0.0,3.0,1.0,0.0
18205800,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7467462420463562,0.3493996560573578,0.3202494084835052,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.9421427845954896,0.8113194704055786,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9162372946739196,0.6547132134437561,0.4605135023593902,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8061902523040771,0.4414656162261963,0.4237031042575836,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6243435740470886,0.2003999799489975,0.9334888458251952,284.90447998046875,284.95001220703125,302.0320739746094,292.3796691894531,298.3353576660156,297.1144104003906,284.90447998046875,1.0,0.6951342821121216,0.3372693359851837,0.3372693359851837,1.0,1.0,-3.5420143604278564,0.878594160079956,2.6634202003479004,0.0792378038167953,0.8228191137313843,0.8228191137313843,0.0,257.86529541015625,239.0,58307.4609375,0.0,4094.649658203125,1.0,278.8593139648437,282.9510498046875,295.3983154296875,299.1783447265625,293.1499938964844,293.1499938964844,279.1499938964844,38925.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451667070388794,1.0,0.0,0.0,3.4057776927948,3.405800104141236,7.739731699984986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.51806640625,0.0,1298.4813232421875,1895.4371337890625,0.0,3819.317626953125,0.8535816073417664,1.0,0.0,3.0,1.0,0.0
18205860,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7491843104362488,0.3483347594738006,0.3189429342746734,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.9406314492225648,0.7997819185256958,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9206196665763856,0.6538878679275513,0.4596269130706787,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8092247247695923,0.4404261112213135,0.4223848581314087,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.6258833408355713,0.199378490447998,0.9274619817733764,284.97882080078125,284.95001220703125,302.0242614746094,292.380126953125,298.3273620605469,297.1087646484375,284.9778137207031,1.0,0.6887919306755066,0.3372836112976074,0.3372836112976074,1.0,1.0,-3.5166678428649902,0.8709862232208252,2.645681858062744,0.0773984938859939,0.8867091536521912,0.8867091536521912,0.0,251.72537231445312,242.0,57309.68359375,0.0,3992.35302734375,1.0,279.140380859375,283.0555419921875,295.35089111328125,299.00201416015625,293.1499938964844,293.1499938964844,279.45001220703125,34202.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357954263687134,1.0,0.0,0.0,3.4990596771240234,3.49908185005188,8.169509442268463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.01318359375,0.0,1358.740966796875,1895.4371337890625,0.0,3734.145263671875,0.8701285719871521,1.0,0.0,3.0,1.0,0.0
18205920,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7491843104362488,0.3483347594738006,0.3189429342746734,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.9406314492225648,0.7997819185256958,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9206196665763856,0.6538878679275513,0.4596269130706787,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8092247247695923,0.4404261112213135,0.4223848581314087,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.6258833408355713,0.199378490447998,0.9274619817733764,284.97882080078125,284.95001220703125,302.0242614746094,292.380126953125,298.3273620605469,297.1087646484375,284.9778137207031,1.0,0.6887919306755066,0.3372836112976074,0.3372836112976074,1.0,1.0,-3.5166678428649902,0.8709862232208252,2.645681858062744,0.0773984938859939,0.8867091536521912,0.8867091536521912,0.0,251.72537231445312,242.0,57309.68359375,0.0,3992.35302734375,1.0,279.140380859375,283.0555419921875,295.35089111328125,299.00201416015625,293.1499938964844,293.1499938964844,279.45001220703125,34202.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357954263687134,1.0,0.0,0.0,3.4990596771240234,3.49908185005188,8.169509442268463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.01318359375,0.0,1358.740966796875,1895.4371337890625,0.0,3734.145263671875,0.8701285719871521,1.0,0.0,3.0,1.0,0.0
18205980,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7503232955932617,0.3475188910961151,0.3180909752845764,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.9401644468307496,0.7938686013221741,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.922913372516632,0.6533575654029846,0.4591642916202545,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8106508851051331,0.4396372437477112,0.4215095341205597,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6265383958816528,0.1987131088972091,0.9236839413642884,285.0292358398437,284.95001220703125,302.0150451660156,292.3795166015625,298.322998046875,297.1073303222656,285.0267639160156,1.0,0.6857399940490723,0.3372978866100311,0.3372978866100311,1.0,1.0,-3.502354145050049,0.8667251467704773,2.635629177093506,0.0761355981230735,0.9755609035491944,0.9755609035491944,0.0,248.5335235595703,245.0,56691.66796875,0.0,3936.841064453125,1.0,279.4410095214844,283.1301574707031,295.353271484375,298.9466552734375,293.1499938964844,293.1499938964844,279.1499938964844,31620.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278516173362732,1.0,0.0,0.0,3.676707267761232,3.6767306327819824,9.020100719681068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.6083984375,0.0,1530.0804443359375,1895.4371337890625,0.0,3661.43359375,0.908055067062378,1.0,0.0,3.0,1.0,0.0
18206040,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7503232955932617,0.3475188910961151,0.3180909752845764,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.9401644468307496,0.7938686013221741,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.922913372516632,0.6533575654029846,0.4591642916202545,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8106508851051331,0.4396372437477112,0.4215095341205597,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6265383958816528,0.1987131088972091,0.9236839413642884,285.0292358398437,284.95001220703125,302.0150451660156,292.3795166015625,298.322998046875,297.1073303222656,285.0267639160156,1.0,0.6857399940490723,0.3372978866100311,0.3372978866100311,1.0,1.0,-3.502354145050049,0.8667251467704773,2.635629177093506,0.0761355981230735,0.9755609035491944,0.9755609035491944,0.0,248.5335235595703,245.0,56691.66796875,0.0,3936.841064453125,1.0,279.4410095214844,283.1301574707031,295.353271484375,298.9466552734375,293.1499938964844,293.1499938964844,279.1499938964844,31620.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278516173362732,1.0,0.0,0.0,3.676707267761232,3.6767306327819824,9.020100719681068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.6083984375,0.0,1530.0804443359375,1895.4371337890625,0.0,3661.43359375,0.908055067062378,1.0,0.0,3.0,1.0,0.0
18206100,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7500948309898376,0.3465792536735534,0.3175053894519806,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.9389492869377136,0.7931604981422424,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9229010343551636,0.6523339152336121,0.4587388932704925,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8105341196060181,0.4387982785701751,0.4209485054016113,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6263245344161987,0.1981881260871887,0.9218546748161316,284.882568359375,284.95001220703125,302.00994873046875,292.3788146972656,298.3194885253906,297.1048583984375,284.878662109375,1.0,0.6849028468132019,0.3373050391674042,0.3373050391674042,1.0,1.0,-3.497412204742432,0.8652552366256714,2.63215708732605,0.0758183300495147,0.8801210522651672,0.8801210522651672,0.0,248.0088653564453,245.0,57645.796875,0.0,3921.207763671875,1.0,279.1966857910156,282.9584045410156,295.4162292480469,299.1796875,293.1499938964844,293.1499938964844,279.1499938964844,35931.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935030996799469,1.0,0.0,0.0,3.671862602233887,3.671886920928955,8.996345854939136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.2685546875,0.0,1557.112548828125,1895.4371337890625,0.0,3727.16748046875,0.9080180525779724,1.0,0.0,3.0,1.0,0.0
18206160,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7490773797035217,0.3454334437847137,0.3165286481380462,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.93721604347229,0.7940824031829834,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9218151569366456,0.6510324478149414,0.4578819274902344,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8096399903297424,0.437749981880188,0.4200262129306793,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6255056858062744,0.1974918097257614,0.9190819263458252,284.8897705078125,284.95001220703125,302.0044860839844,292.3778381347656,298.31512451171875,297.1006774902344,284.8910522460937,1.0,0.6843110918998718,0.3374383449554443,0.3374383449554443,1.0,1.0,-3.491871118545532,0.8639757037162781,2.6278953552246094,0.0758228003978729,0.8620157241821289,0.8620157241821289,0.0,248.1490478515625,248.0,57366.2109375,0.0,3908.06640625,1.0,279.157470703125,282.9717712402344,295.40740966796875,299.12408447265625,293.1499938964844,293.1499938964844,279.45001220703125,38337.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379369616508484,1.0,0.0,0.0,3.59278416633606,3.592808246612549,8.613022259851277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.787109375,0.0,1487.65869140625,1895.4371337890625,0.0,3753.669677734375,0.8941786289215088,1.0,0.0,3.0,1.0,0.0
18206220,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7473176717758179,0.3442129492759704,0.3152323961257934,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.9346776604652404,0.7966884970664978,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9198779463768004,0.6499463319778442,0.4568962454795837,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8079084753990173,0.4365184605121612,0.4186981916427612,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6237956285476685,0.1964255273342132,0.914102017879486,284.9917297363281,284.95001220703125,301.9925537109375,292.3750915527344,298.3095092773437,297.0962829589844,284.9908447265625,1.0,0.683869481086731,0.3377049565315246,0.3377049565315246,1.0,1.0,-3.484666109085083,0.8626382946968079,2.62202787399292,0.0760993734002113,0.9453167915344238,0.9453167915344238,0.0,248.92868041992188,251.0,56525.109375,0.0,3894.590576171875,1.0,279.4419250488281,283.0985412597656,295.3526611328125,298.9503173828125,293.1499938964844,293.1499938964844,279.1499938964844,33643.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929753303527832,1.0,0.0,0.0,3.695513248443604,3.6955373287200928,9.112611110140278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.9677734375,0.0,1566.544677734375,1895.4371337890625,0.0,3678.8798828125,0.9138824939727784,1.0,0.0,3.0,1.0,0.0
18206280,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7473176717758179,0.3442129492759704,0.3152323961257934,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.9346776604652404,0.7966884970664978,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9198779463768004,0.6499463319778442,0.4568962454795837,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8079084753990173,0.4365184605121612,0.4186981916427612,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6237956285476685,0.1964255273342132,0.914102017879486,284.9917297363281,284.95001220703125,301.9925537109375,292.3750915527344,298.3095092773437,297.0962829589844,284.9908447265625,1.0,0.683869481086731,0.3377049565315246,0.3377049565315246,1.0,1.0,-3.484666109085083,0.8626382946968079,2.62202787399292,0.0760993734002113,0.9453167915344238,0.9453167915344238,0.0,248.92868041992188,251.0,56525.109375,0.0,3894.590576171875,1.0,279.4419250488281,283.0985412597656,295.3526611328125,298.9503173828125,293.1499938964844,293.1499938964844,279.1499938964844,33643.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929753303527832,1.0,0.0,0.0,3.695513248443604,3.6955373287200928,9.112611110140278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.9677734375,0.0,1566.544677734375,1895.4371337890625,0.0,3678.8798828125,0.9138824939727784,1.0,0.0,3.0,1.0,0.0
18206340,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.744732677936554,0.3421808779239654,0.3137106895446777,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.9303640723228456,0.8015626072883606,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9167495369911194,0.6477029323577881,0.4556405246257782,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8052546977996826,0.4346050024032593,0.4171849489212036,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6213789582252502,0.1949338763952255,0.9084859490394592,284.8938293457031,284.95001220703125,301.9792785644531,292.3713073730469,298.30096435546875,297.0883483886719,284.8948974609375,1.0,0.6840506792068481,0.3379715383052826,0.3379715383052826,1.0,1.0,-3.4786159992218018,0.8616405129432678,2.6169755458831787,0.0765993669629097,0.8492724299430847,0.8492724299430847,0.0,250.744873046875,239.0,57019.43359375,0.0,3890.1962890625,1.0,279.1580505371094,282.98291015625,295.39178466796875,299.0878295898437,293.1499938964844,293.1499938964844,279.45001220703125,39193.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376882910728456,1.0,0.0,0.0,3.5615413188934326,3.5615651607513428,8.463875360575912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.73974609375,0.0,1460.275146484375,1895.4371337890625,0.0,3751.404052734375,0.8882251977920532,1.0,0.0,3.0,1.0,0.0
18206400,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.744732677936554,0.3421808779239654,0.3137106895446777,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.9303640723228456,0.8015626072883606,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9167495369911194,0.6477029323577881,0.4556405246257782,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8052546977996826,0.4346050024032593,0.4171849489212036,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6213789582252502,0.1949338763952255,0.9084859490394592,284.8938293457031,284.95001220703125,301.9792785644531,292.3713073730469,298.30096435546875,297.0883483886719,284.8948974609375,1.0,0.6840506792068481,0.3379715383052826,0.3379715383052826,1.0,1.0,-3.4786159992218018,0.8616405129432678,2.6169755458831787,0.0765993669629097,0.8492724299430847,0.8492724299430847,0.0,250.744873046875,239.0,57019.43359375,0.0,3890.1962890625,1.0,279.1580505371094,282.98291015625,295.39178466796875,299.0878295898437,293.1499938964844,293.1499938964844,279.45001220703125,39193.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376882910728456,1.0,0.0,0.0,3.5615413188934326,3.5615651607513428,8.463875360575912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.73974609375,0.0,1460.275146484375,1895.4371337890625,0.0,3751.404052734375,0.8882251977920532,1.0,0.0,3.0,1.0,0.0
18206460,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.745305597782135,0.3409473896026611,0.3123248219490051,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9990000128746032,0.9274681806564332,0.7960816025733948,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9183633327484132,0.6466003060340881,0.4546021521091461,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8061704635620117,0.4333219826221466,0.4157152473926544,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6212756037712097,0.1936288923025131,0.9018024802207948,284.98785400390625,284.95001220703125,301.9646911621094,292.3664855957031,298.2923583984375,297.0831604003906,284.9866027832031,1.0,0.6796582937240601,0.3380543291568756,0.3380543291568756,1.0,1.0,-3.4593217372894287,0.8560663461685181,2.6032555103302,0.0756913796067237,0.9277531504631042,0.9277531504631042,0.0,247.5452423095703,227.0,56018.78125,0.0,3823.123046875,1.0,279.4416809082031,283.1045227050781,295.3380126953125,298.90802001953125,293.1499938964844,293.1499938964844,279.1499938964844,34023.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283336400985718,1.0,0.0,0.0,3.656466484069824,3.6564900875091553,8.921060725697316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.0595703125,0.0,1525.5582275390625,1895.4371337890625,0.0,3665.85791015625,0.90529203414917,1.0,0.0,3.0,1.0,0.0
18206520,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.745305597782135,0.3409473896026611,0.3123248219490051,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9990000128746032,0.9274681806564332,0.7960816025733948,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9183633327484132,0.6466003060340881,0.4546021521091461,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8061704635620117,0.4333219826221466,0.4157152473926544,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6212756037712097,0.1936288923025131,0.9018024802207948,284.98785400390625,284.95001220703125,301.9646911621094,292.3664855957031,298.2923583984375,297.0831604003906,284.9866027832031,1.0,0.6796582937240601,0.3380543291568756,0.3380543291568756,1.0,1.0,-3.4593217372894287,0.8560663461685181,2.6032555103302,0.0756913796067237,0.9277531504631042,0.9277531504631042,0.0,247.5452423095703,227.0,56018.78125,0.0,3823.123046875,1.0,279.4416809082031,283.1045227050781,295.3380126953125,298.90802001953125,293.1499938964844,293.1499938964844,279.1499938964844,34023.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283336400985718,1.0,0.0,0.0,3.656466484069824,3.6564900875091553,8.921060725697316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.0595703125,0.0,1525.5582275390625,1895.4371337890625,0.0,3665.85791015625,0.90529203414917,1.0,0.0,3.0,1.0,0.0
18206580,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7474396824836731,0.3388661444187164,0.3104893565177917,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.9247316122055054,0.7842986583709717,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9224686622619628,0.6442443132400513,0.4530667960643768,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8089837431907654,0.4313153326511383,0.4138356745243072,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6225612163543701,0.1920584887266159,0.8942585587501526,284.8906555175781,284.95001220703125,301.9487609863281,292.3606262207031,298.2810974121094,297.0760498046875,284.8915100097656,1.0,0.6726316809654236,0.3381370902061462,0.3381370902061462,1.0,1.0,-3.429774284362793,0.8473626971244812,2.582411527633667,0.0738550052046775,0.829980731010437,0.829980731010437,0.0,241.2442779541016,230.0,56082.80078125,0.0,3713.498779296875,1.0,279.1582946777344,282.9982604980469,295.3736877441406,299.0194396972656,293.1499938964844,293.1499938964844,279.45001220703125,39993.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348066449165344,1.0,0.0,0.0,3.489075422286988,3.48909854888916,8.122954113787273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.13134765625,0.0,1389.9578857421875,1895.4371337890625,0.0,3725.119140625,0.872775137424469,1.0,0.0,3.0,1.0,0.0
18206640,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7474396824836731,0.3388661444187164,0.3104893565177917,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.9247316122055054,0.7842986583709717,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9224686622619628,0.6442443132400513,0.4530667960643768,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8089837431907654,0.4313153326511383,0.4138356745243072,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6225612163543701,0.1920584887266159,0.8942585587501526,284.8906555175781,284.95001220703125,301.9487609863281,292.3606262207031,298.2810974121094,297.0760498046875,284.8915100097656,1.0,0.6726316809654236,0.3381370902061462,0.3381370902061462,1.0,1.0,-3.429774284362793,0.8473626971244812,2.582411527633667,0.0738550052046775,0.829980731010437,0.829980731010437,0.0,241.2442779541016,230.0,56082.80078125,0.0,3713.498779296875,1.0,279.1582946777344,282.9982604980469,295.3736877441406,299.0194396972656,293.1499938964844,293.1499938964844,279.45001220703125,39993.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348066449165344,1.0,0.0,0.0,3.489075422286988,3.48909854888916,8.122954113787273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.13134765625,0.0,1389.9578857421875,1895.4371337890625,0.0,3725.119140625,0.872775137424469,1.0,0.0,3.0,1.0,0.0
18206700,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7478429079055786,0.3382042646408081,0.3096329867839813,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.9242000579833984,0.7808108925819397,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9234990477561952,0.6435945630073547,0.4523493647575378,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8095917701721191,0.4306087791919708,0.4129317104816437,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6226610541343689,0.1914460957050323,0.8907331824302673,284.9980773925781,284.95001220703125,301.9403076171875,292.3573303222656,298.2771301269531,297.0744934082031,284.9986572265625,1.0,0.6704598069190979,0.3381784856319427,0.3381784856319427,1.0,1.0,-3.418339967727661,0.8440310955047607,2.5743088722229004,0.0729098469018936,0.900201141834259,0.900201141834259,0.0,239.2606811523437,230.0,55143.9375,0.0,3674.205810546875,1.0,279.3975830078125,283.1302490234375,295.3133544921875,298.7944030761719,293.1499938964844,293.1499938964844,279.45001220703125,34889.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273440837860109,1.0,0.0,0.0,3.525604724884033,3.525627374649048,8.293933433378697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.5546875,0.0,1391.1009521484375,1895.4371337890625,0.0,3656.77294921875,0.8784992694854736,1.0,0.0,3.0,1.0,0.0
18206760,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7481476664543152,0.3376511931419372,0.3090986609458923,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.9236887097358704,0.7784671187400818,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.924277663230896,0.6430816650390625,0.4519694447517395,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8099985718727112,0.4300092458724975,0.4123200178146362,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6226797699928284,0.1909409016370773,0.8881439566612244,284.9845886230469,284.95001220703125,301.9315185546875,292.353759765625,298.2750549316406,297.07421875,284.98345947265625,1.0,0.6688842177391052,0.3384071290493011,0.3384071290493011,1.0,1.0,-3.4105658531188965,0.8423418998718262,2.5682239532470703,0.0729503408074379,0.9052652716636658,0.9052652716636658,0.0,237.93458557128903,233.0,55082.8828125,0.0,3647.742919921875,1.0,279.44189453125,283.12066650390625,295.3169250488281,298.82763671875,293.1499938964844,293.1499938964844,279.1499938964844,34156.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237583875656128,1.0,0.0,0.0,3.5794386863708496,3.5794618129730225,8.549154131287651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.318359375,0.0,1442.5435791015625,1895.4371337890625,0.0,3623.802001953125,0.887941300868988,1.0,0.0,3.0,1.0,0.0
18206820,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7470495104789734,0.3356415033340454,0.3074977695941925,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.9208592772483826,0.7780189514160156,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9233835339546204,0.6407707929611206,0.4505869746208191,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8090693950653076,0.4280429482460022,0.410653293132782,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6215076446533203,0.1895438879728317,0.8823756575584412,284.90350341796875,284.95001220703125,301.9129943847656,292.34588623046875,298.2681884765625,297.0699462890625,284.9043884277344,1.0,0.6669496893882751,0.3388644456863403,0.3388644456863403,1.0,1.0,-3.39749526977539,0.839775562286377,2.5577197074890137,0.0734147354960441,0.8227729797363281,0.8227729797363281,0.0,237.17086791992188,236.0,55338.07421875,0.0,3611.982666015625,1.0,279.1589660644531,283.0267333984375,295.3577575683594,298.950927734375,293.1499938964844,293.1499938964844,279.45001220703125,39514.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299641251564026,1.0,0.0,0.0,3.4186434745788574,3.418666124343872,7.798317938068067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.51123046875,0.0,1315.3115234375,1895.4371337890625,0.0,3680.812255859375,0.8570388555526733,1.0,0.0,3.0,1.0,0.0
18206880,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7470495104789734,0.3356415033340454,0.3074977695941925,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.9208592772483826,0.7780189514160156,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9233835339546204,0.6407707929611206,0.4505869746208191,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8090693950653076,0.4280429482460022,0.410653293132782,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6215076446533203,0.1895438879728317,0.8823756575584412,284.90350341796875,284.95001220703125,301.9129943847656,292.34588623046875,298.2681884765625,297.0699462890625,284.9043884277344,1.0,0.6669496893882751,0.3388644456863403,0.3388644456863403,1.0,1.0,-3.39749526977539,0.839775562286377,2.5577197074890137,0.0734147354960441,0.8227729797363281,0.8227729797363281,0.0,237.17086791992188,236.0,55338.07421875,0.0,3611.982666015625,1.0,279.1589660644531,283.0267333984375,295.3577575683594,298.950927734375,293.1499938964844,293.1499938964844,279.45001220703125,39514.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299641251564026,1.0,0.0,0.0,3.4186434745788574,3.418666124343872,7.798317938068067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.51123046875,0.0,1315.3115234375,1895.4371337890625,0.0,3680.812255859375,0.8570388555526733,1.0,0.0,3.0,1.0,0.0
18206940,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7454331517219543,0.3343501091003418,0.3062090575695038,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.9183183312416076,0.7800708413124084,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9216154217720032,0.6394964456558228,0.4495514631271362,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8074264526367188,0.4266582727432251,0.4092357456684112,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6197270750999451,0.1883313953876495,0.8767983317375183,284.9909362792969,284.95001220703125,301.8931884765625,292.3370056152344,298.2630920410156,297.0679931640625,284.9901428222656,1.0,0.6661738157272339,0.3393217623233795,0.3393217623233795,1.0,1.0,-3.388748407363892,0.8385173082351685,2.5502312183380127,0.074163518846035,0.8996388912200928,0.8996388912200928,0.0,237.6398468017578,239.0,54567.10546875,0.0,3593.85498046875,1.0,279.4405517578125,283.1380310058594,295.3055725097656,298.7809753417969,293.1499938964844,293.1499938964844,279.75,33783.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199983477592468,1.0,0.0,0.0,3.5279204845428467,3.5279428958892822,8.304832590511069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.69091796875,0.0,1385.5111083984375,1895.4371337890625,0.0,3589.143310546875,0.876341700553894,1.0,0.0,3.0,1.0,0.0
18207000,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7454331517219543,0.3343501091003418,0.3062090575695038,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.9183183312416076,0.7800708413124084,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9216154217720032,0.6394964456558228,0.4495514631271362,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8074264526367188,0.4266582727432251,0.4092357456684112,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6197270750999451,0.1883313953876495,0.8767983317375183,284.9909362792969,284.95001220703125,301.8931884765625,292.3370056152344,298.2630920410156,297.0679931640625,284.9901428222656,1.0,0.6661738157272339,0.3393217623233795,0.3393217623233795,1.0,1.0,-3.388748407363892,0.8385173082351685,2.5502312183380127,0.074163518846035,0.8996388912200928,0.8996388912200928,0.0,237.6398468017578,239.0,54567.10546875,0.0,3593.85498046875,1.0,279.4405517578125,283.1380310058594,295.3055725097656,298.7809753417969,293.1499938964844,293.1499938964844,279.75,33783.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199983477592468,1.0,0.0,0.0,3.5279204845428467,3.5279428958892822,8.304832590511069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.69091796875,0.0,1385.5111083984375,1895.4371337890625,0.0,3589.143310546875,0.876341700553894,1.0,0.0,3.0,1.0,0.0
18207060,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7436443567276001,0.3332259953022003,0.3052470088005066,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9990000128746032,0.9155312776565552,0.7835638523101807,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9194730520248412,0.6384478807449341,0.4488575458526611,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8054760694503784,0.4254574179649353,0.4081453680992126,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6177239418029785,0.1871951967477798,0.8719614148139954,285.0498962402344,284.95001220703125,301.8721008300781,292.3271179199219,298.2579345703125,297.0670166015625,285.04742431640625,1.0,0.6662523746490479,0.3395810425281524,0.3395810425281524,1.0,1.0,-3.383826732635498,0.8378283977508545,2.545998334884644,0.0746783316135406,1.0,1.0,0.0,238.88815307617188,227.0,54044.02734375,0.0,3589.37353515625,1.0,279.7413024902344,283.2169189453125,295.3033142089844,298.73114013671875,293.1499938964844,293.1499938964844,279.45001220703125,31231.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125343561172484,1.0,0.0,0.0,3.720500469207764,3.720524311065674,9.236256914846308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.9248046875,0.0,1576.6575927734375,1895.4371337890625,0.0,3520.1083984375,0.9176236987113952,1.0,0.0,3.0,1.0,0.0
18207120,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7436443567276001,0.3332259953022003,0.3052470088005066,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9990000128746032,0.9155312776565552,0.7835638523101807,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9194730520248412,0.6384478807449341,0.4488575458526611,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8054760694503784,0.4254574179649353,0.4081453680992126,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6177239418029785,0.1871951967477798,0.8719614148139954,285.0498962402344,284.95001220703125,301.8721008300781,292.3271179199219,298.2579345703125,297.0670166015625,285.04742431640625,1.0,0.6662523746490479,0.3395810425281524,0.3395810425281524,1.0,1.0,-3.383826732635498,0.8378283977508545,2.545998334884644,0.0746783316135406,1.0,1.0,0.0,238.88815307617188,227.0,54044.02734375,0.0,3589.37353515625,1.0,279.7413024902344,283.2169189453125,295.3033142089844,298.73114013671875,293.1499938964844,293.1499938964844,279.45001220703125,31231.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125343561172484,1.0,0.0,0.0,3.720500469207764,3.720524311065674,9.236256914846308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.9248046875,0.0,1576.6575927734375,1895.4371337890625,0.0,3520.1083984375,0.9176236987113952,1.0,0.0,3.0,1.0,0.0
18207180,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7434824705123901,0.3306969404220581,0.3032614588737488,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.910923421382904,0.7790058851242065,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.920131504535675,0.6353996396064758,0.4470739066600799,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8057121634483337,0.4230245053768158,0.4061194658279419,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6171162724494934,0.1853353381156921,0.8642850518226624,284.8802795410156,284.95001220703125,301.8497314453125,292.3162536621094,298.24578857421875,297.0591125488281,284.8807067871094,1.0,0.6616837382316589,0.3398403227329254,0.3398403227329254,1.0,1.0,-3.362175226211548,0.8319951891899109,2.530179977416992,0.0741899386048317,0.8750693202018738,0.8750693202018738,0.0,236.0540008544922,215.0,54702.90234375,0.0,3521.93798828125,1.0,279.4576721191406,283.02899169921875,295.3521728515625,298.9072570800781,293.1499938964844,293.1499938964844,279.75,38069.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924230456352234,1.0,0.0,0.0,3.659945726394653,3.6599700450897217,8.938045539252926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.3095703125,0.0,1559.7872314453125,1895.4371337890625,0.0,3628.147216796875,0.9087559580802916,1.0,0.0,3.0,1.0,0.0
18207240,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7434824705123901,0.3306969404220581,0.3032614588737488,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.910923421382904,0.7790058851242065,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.920131504535675,0.6353996396064758,0.4470739066600799,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8057121634483337,0.4230245053768158,0.4061194658279419,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6171162724494934,0.1853353381156921,0.8642850518226624,284.8802795410156,284.95001220703125,301.8497314453125,292.3162536621094,298.24578857421875,297.0591125488281,284.8807067871094,1.0,0.6616837382316589,0.3398403227329254,0.3398403227329254,1.0,1.0,-3.362175226211548,0.8319951891899109,2.530179977416992,0.0741899386048317,0.8750693202018738,0.8750693202018738,0.0,236.0540008544922,215.0,54702.90234375,0.0,3521.93798828125,1.0,279.4576721191406,283.02899169921875,295.3521728515625,298.9072570800781,293.1499938964844,293.1499938964844,279.75,38069.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924230456352234,1.0,0.0,0.0,3.659945726394653,3.6599700450897217,8.938045539252926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.3095703125,0.0,1559.7872314453125,1895.4371337890625,0.0,3628.147216796875,0.9087559580802916,1.0,0.0,3.0,1.0,0.0
18207300,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7440600395202637,0.3297453224658966,0.3021074533462524,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.9095005989074708,0.7741300463676453,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9215342402458192,0.634332001209259,0.446026474237442,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8066144585609436,0.422022134065628,0.4049090445041656,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6172727346420288,0.1844501495361328,0.8595399856567383,284.9916076660156,284.95001220703125,301.8381042480469,292.3104553222656,298.23974609375,297.0558776855469,284.9930725097656,1.0,0.6582520008087158,0.3399699628353119,0.3399699628353119,1.0,1.0,-3.346503973007202,0.8276001214981079,2.5189037322998047,0.073383092880249,0.9446319937705994,0.9446319937705994,0.0,233.3436737060547,215.0,53623.0078125,0.0,3469.858642578125,1.0,279.7018127441406,283.1679992675781,295.2833557128906,298.6754455566406,293.1499938964844,293.1499938964844,279.75,34565.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181854724884032,1.0,0.0,0.0,3.690011501312256,3.690035820007324,9.08549850464624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.20263671875,0.0,1567.2911376953125,1895.4371337890625,0.0,3572.4033203125,0.914682388305664,1.0,0.0,3.0,1.0,0.0
