time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207360,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7455306053161621,0.3289969563484192,0.3012893497943878,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9990000128746032,0.9086903929710388,0.7672208547592163,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9242069125175476,0.633529543876648,0.4453523755073547,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8084225654602051,0.4211947619915008,0.4039803743362427,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.618116021156311,0.1837021559476852,0.8554387092590332,284.97906494140625,284.95001220703125,301.8261413574219,292.3044128417969,298.2351379394531,297.0543212890625,284.9772033691406,1.0,0.654329776763916,0.3401725590229034,0.3401725590229034,1.0,1.0,-3.330353021621704,0.8232591152191162,2.507093906402588,0.0727311670780181,0.9488226175308228,0.9488226175308228,0.0,229.7924041748047,218.0,53452.40625,0.0,3412.32568359375,1.0,279.74322509765625,283.1594543457031,295.2778015136719,298.6954040527344,293.1499938964844,293.1499938964844,279.45001220703125,34055.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915279746055603,1.0,0.0,0.0,3.741556644439697,3.7415812015533447,9.341097779724804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.3251953125,0.0,1622.519775390625,1895.4371337890625,0.0,3545.534912109375,0.9242400527000428,1.0,0.0,3.0,1.0,0.0
18207420,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.745754063129425,0.3271158933639526,0.2997712790966034,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.9065585732460022,0.762632429599762,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9252479672431946,0.6312243938446045,0.443970650434494,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8089378476142883,0.4192955493927002,0.4023346602916717,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6178677678108215,0.1823165267705917,0.8492745161056519,284.8641662597656,284.95001220703125,301.8065490722656,292.2943420410156,298.2269287109375,297.05010986328125,284.86724853515625,1.0,0.6509223580360413,0.3404938876628876,0.3404938876628876,1.0,1.0,-3.3119421005249023,0.8185966610908508,2.4933454990386963,0.0721121802926063,0.8410635590553284,0.8410635590553284,0.0,227.1087951660156,218.0,53733.328125,0.0,3355.076416015625,1.0,279.4661865234375,283.03631591796875,295.3182678222656,298.8295593261719,293.1499938964844,293.1499938964844,279.45001220703125,40842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222288131713868,1.0,0.0,0.0,3.592843770980835,3.592868089675904,8.613307613813959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.9052734375,0.0,1506.169921875,1895.4371337890625,0.0,3609.712890625,0.8958991169929504,1.0,0.0,3.0,1.0,0.0
18207480,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7455166578292847,0.3266490399837494,0.2993068695068359,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.9059649109840392,0.76221764087677,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9250864386558532,0.6306619048118591,0.4435303807258606,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8087548613548279,0.4188126027584076,0.4018419981002807,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6175708174705505,0.1819533556699752,0.8475631475448608,284.8780517578125,284.95001220703125,301.8013000488281,292.2916259765625,298.2248229980469,297.049072265625,284.87994384765625,1.0,0.6502344608306885,0.3405777215957641,0.3405777215957641,1.0,1.0,-3.307703256607056,0.8175500631332397,2.4901530742645264,0.0720160156488418,0.8396205902099609,0.8396205902099609,0.0,226.7557678222656,221.0,53594.21875,0.0,3343.468017578125,1.0,279.4579162597656,283.0512390136719,295.305908203125,298.7952575683594,293.1499938964844,293.1499938964844,279.75,40415.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220268130302428,1.0,0.0,0.0,3.561567068099976,3.561591148376465,8.463998142360651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.52392578125,0.0,1469.2269287109375,1895.4371337890625,0.0,3607.851318359375,0.8891545534133911,1.0,0.0,3.0,1.0,0.0
18207540,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7445998191833496,0.325212687253952,0.2977858781814575,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9990000128746032,0.9038532972335817,0.7613034248352051,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9244405031204224,0.6291096806526184,0.442204475402832,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8079043626785278,0.4171869456768036,0.4000955820083618,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.616174578666687,0.1805622279644012,0.8407394289970398,284.98797607421875,284.95001220703125,301.7752380371094,292.2778625488281,298.218017578125,297.04791259765625,284.9873046875,1.0,0.6479644179344177,0.3409828841686249,0.3409828841686249,1.0,1.0,-3.292864322662353,0.8142160177230835,2.47864842414856,0.071995735168457,0.9237656593322754,0.9237656593322754,0.0,225.74075317382807,224.0,52596.2265625,0.0,3304.27587890625,1.0,279.7416076660156,283.1876525878906,295.24078369140625,298.5971374511719,293.1499938964844,293.1499938964844,279.45001220703125,34223.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106592535972596,1.0,0.0,0.0,3.6481897830963135,3.648213386535645,8.880718951331801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.4619140625,0.0,1517.86962890625,1895.4371337890625,0.0,3502.720703125,0.9037129282951356,1.0,0.0,3.0,1.0,0.0
18207600,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7445998191833496,0.325212687253952,0.2977858781814575,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9990000128746032,0.9038532972335817,0.7613034248352051,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9244405031204224,0.6291096806526184,0.442204475402832,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8079043626785278,0.4171869456768036,0.4000955820083618,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.616174578666687,0.1805622279644012,0.8407394289970398,284.98797607421875,284.95001220703125,301.7752380371094,292.2778625488281,298.218017578125,297.04791259765625,284.9873046875,1.0,0.6479644179344177,0.3409828841686249,0.3409828841686249,1.0,1.0,-3.292864322662353,0.8142160177230835,2.47864842414856,0.071995735168457,0.9237656593322754,0.9237656593322754,0.0,225.74075317382807,224.0,52596.2265625,0.0,3304.27587890625,1.0,279.7416076660156,283.1876525878906,295.24078369140625,298.5971374511719,293.1499938964844,293.1499938964844,279.45001220703125,34223.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106592535972596,1.0,0.0,0.0,3.6481897830963135,3.648213386535645,8.880718951331801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.4619140625,0.0,1517.86962890625,1895.4371337890625,0.0,3502.720703125,0.9037129282951356,1.0,0.0,3.0,1.0,0.0
18207660,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7423843145370483,0.3229505717754364,0.296018898487091,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.8998614549636841,0.7639871835708618,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9218449592590332,0.6263517141342163,0.4405652582645416,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8056272864341736,0.4148771166801452,0.3981668353080749,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6137228608131409,0.1788182407617569,0.8337329030036926,284.8968811035156,284.95001220703125,301.7479858398437,292.2631225585937,298.2093200683594,297.04351806640625,284.8978271484375,1.0,0.6468961834907532,0.3415477871894836,0.3415477871894836,1.0,1.0,-3.2812516689300537,0.8123182058334351,2.468933582305908,0.0728203505277633,0.8322553634643555,0.8322553634643555,0.0,226.34210205078125,227.0,52910.56640625,0.0,3281.618408203125,1.0,279.4585266113281,283.0836486816406,295.27764892578125,298.7192077636719,293.1499938964844,293.1499938964844,279.75,39728.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175795912742616,1.0,0.0,0.0,3.4871108531951904,3.487133979797364,8.113809712995135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.4140625,0.0,1386.0400390625,1895.4371337890625,0.0,3566.8046875,0.8723262548446655,1.0,0.0,3.0,1.0,0.0
18207720,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7423843145370483,0.3229505717754364,0.296018898487091,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.8998614549636841,0.7639871835708618,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9218449592590332,0.6263517141342163,0.4405652582645416,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8056272864341736,0.4148771166801452,0.3981668353080749,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6137228608131409,0.1788182407617569,0.8337329030036926,284.8968811035156,284.95001220703125,301.7479858398437,292.2631225585937,298.2093200683594,297.04351806640625,284.8978271484375,1.0,0.6468961834907532,0.3415477871894836,0.3415477871894836,1.0,1.0,-3.2812516689300537,0.8123182058334351,2.468933582305908,0.0728203505277633,0.8322553634643555,0.8322553634643555,0.0,226.34210205078125,227.0,52910.56640625,0.0,3281.618408203125,1.0,279.4585266113281,283.0836486816406,295.27764892578125,298.7192077636719,293.1499938964844,293.1499938964844,279.75,39728.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175795912742616,1.0,0.0,0.0,3.4871108531951904,3.487133979797364,8.113809712995135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.4140625,0.0,1386.0400390625,1895.4371337890625,0.0,3566.8046875,0.8723262548446655,1.0,0.0,3.0,1.0,0.0
18207780,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7399460077285767,0.3214263916015625,0.2945379912853241,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.8962689638137817,0.768201470375061,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9188275337219238,0.624675452709198,0.4392570853233337,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.802934467792511,0.413168340921402,0.3964635133743286,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6107416152954102,0.1772352010011673,0.8266428709030151,284.9949645996094,284.95001220703125,301.7195129394531,292.2474670410156,298.2021789550781,297.04119873046875,284.9940490722656,1.0,0.6465657949447632,0.3421126902103424,0.3421126902103424,1.0,1.0,-3.272386074066162,0.8112740516662598,2.4611120223999023,0.0738016963005065,0.9161089658737184,0.9161089658737184,0.0,227.6905517578125,215.0,52071.265625,0.0,3269.377197265625,1.0,279.7411193847656,283.20556640625,295.2148742675781,298.536865234375,293.1499938964844,293.1499938964844,279.45001220703125,33755.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072457551956176,1.0,0.0,0.0,3.5931763648986816,3.5931994915008545,8.614902640147193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.08642578125,0.0,1454.333251953125,1895.4371337890625,0.0,3471.025634765625,0.8909457325935364,1.0,0.0,3.0,1.0,0.0
18207840,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7399460077285767,0.3214263916015625,0.2945379912853241,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.8962689638137817,0.768201470375061,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9188275337219238,0.624675452709198,0.4392570853233337,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.802934467792511,0.413168340921402,0.3964635133743286,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6107416152954102,0.1772352010011673,0.8266428709030151,284.9949645996094,284.95001220703125,301.7195129394531,292.2474670410156,298.2021789550781,297.04119873046875,284.9940490722656,1.0,0.6465657949447632,0.3421126902103424,0.3421126902103424,1.0,1.0,-3.272386074066162,0.8112740516662598,2.4611120223999023,0.0738016963005065,0.9161089658737184,0.9161089658737184,0.0,227.6905517578125,215.0,52071.265625,0.0,3269.377197265625,1.0,279.7411193847656,283.20556640625,295.2148742675781,298.536865234375,293.1499938964844,293.1499938964844,279.45001220703125,33755.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072457551956176,1.0,0.0,0.0,3.5931763648986816,3.5931994915008545,8.614902640147193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.08642578125,0.0,1454.333251953125,1895.4371337890625,0.0,3471.025634765625,0.8909457325935364,1.0,0.0,3.0,1.0,0.0
18207900,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7397652268409729,0.3202856481075287,0.2937163412570953,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.8938895463943481,0.7666590213775635,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9189467430114746,0.6232783794403076,0.4385225772857666,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8028460144996643,0.4119989275932312,0.3955401182174682,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6101576089859009,0.176280990242958,0.8227533102035522,284.8699951171875,284.95001220703125,301.704833984375,292.2392883300781,298.19696044921875,297.0386047363281,284.8681030273437,1.0,0.6445426940917969,0.342395156621933,0.342395156621933,1.0,1.0,-3.2628931999206543,0.809175968170166,2.4537172317504883,0.0741186067461967,0.8273605704307556,0.8273605704307556,0.0,226.6667633056641,215.0,52681.39453125,0.0,3242.5634765625,1.0,279.49969482421875,283.0621032714844,295.2672119140625,298.7326965332031,293.1499938964844,293.1499938964844,279.45001220703125,38738.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132717847824096,1.0,0.0,0.0,3.538609266281128,3.53863263130188,8.355231670975627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.7177734375,0.0,1432.603271484375,1895.4371337890625,0.0,3526.942138671875,0.8798633813858032,1.0,0.0,3.0,1.0,0.0
18207960,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7398287057876587,0.3190141320228576,0.2925332486629486,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.8916340470314026,0.7633607387542725,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9195632934570312,0.6217021346092224,0.4373954534530639,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8031520843505859,0.4106940031051636,0.3942771852016449,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6098052859306335,0.1752208322286605,0.8178792595863342,284.89508056640625,284.95001220703125,301.6898498535156,292.2308959960937,298.1902160644531,297.03497314453125,284.89605712890625,1.0,0.641654372215271,0.3425989747047424,0.3425989747047424,1.0,1.0,-3.248777151107788,0.8054347038269043,2.443342447280884,0.0736663937568664,0.8210952877998352,0.8210952877998352,0.0,224.7214813232422,203.0,52220.59765625,0.0,3200.622802734375,1.0,279.45867919921875,283.09637451171875,295.24871826171875,298.6533508300781,293.1499938964844,293.1499938964844,279.75,39932.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148748517036438,1.0,0.0,0.0,3.429571390151977,3.429594039916992,7.848253176234721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.525390625,0.0,1329.12841796875,1895.4371337890625,0.0,3541.787109375,0.8597058057785034,1.0,0.0,3.0,1.0,0.0
18208020,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.74211186170578,0.3173321187496185,0.2906590104103088,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.8893703818321228,0.7510325908660889,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9240117073059082,0.61976557970047,0.4357188940048218,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8061305284500122,0.4087925255298614,0.3921333849430084,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.61088627576828,0.1735010743141174,0.8087102770805359,284.978759765625,284.95001220703125,301.6590270996094,292.21337890625,298.179443359375,297.0323486328125,284.9774780273437,1.0,0.634043276309967,0.3430066406726837,0.3430066406726837,1.0,1.0,-3.216085195541382,0.7965283989906311,2.4195566177368164,0.0721990391612052,0.8892088532447815,0.8892088532447815,0.0,218.34918212890625,206.0,51081.96875,0.0,3094.4775390625,1.0,279.7405700683594,283.2098388671875,295.1769104003906,298.4462280273437,293.1499938964844,293.1499938964844,280.04998779296875,34343.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037893414497375,1.0,0.0,0.0,3.5197811126708984,3.519803524017334,8.266555369118578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.7080078125,0.0,1381.1119384765625,1895.4371337890625,0.0,3438.880615234375,0.874833345413208,1.0,0.0,3.0,1.0,0.0
18208080,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.74211186170578,0.3173321187496185,0.2906590104103088,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.8893703818321228,0.7510325908660889,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9240117073059082,0.61976557970047,0.4357188940048218,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8061305284500122,0.4087925255298614,0.3921333849430084,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.61088627576828,0.1735010743141174,0.8087102770805359,284.978759765625,284.95001220703125,301.6590270996094,292.21337890625,298.179443359375,297.0323486328125,284.9774780273437,1.0,0.634043276309967,0.3430066406726837,0.3430066406726837,1.0,1.0,-3.216085195541382,0.7965283989906311,2.4195566177368164,0.0721990391612052,0.8892088532447815,0.8892088532447815,0.0,218.34918212890625,206.0,51081.96875,0.0,3094.4775390625,1.0,279.7405700683594,283.2098388671875,295.1769104003906,298.4462280273437,293.1499938964844,293.1499938964844,280.04998779296875,34343.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037893414497375,1.0,0.0,0.0,3.5197811126708984,3.519803524017334,8.266555369118578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.7080078125,0.0,1381.1119384765625,1895.4371337890625,0.0,3438.880615234375,0.874833345413208,1.0,0.0,3.0,1.0,0.0
18208140,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7430132627487183,0.3159276843070984,0.2892707586288452,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.8881217241287231,0.7445604801177979,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.926127552986145,0.6181678771972656,0.4345084428787231,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8073264956474304,0.4071678817272186,0.3904626965522766,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6109036803245544,0.1721441745758056,0.8018060922622681,285.0384216308594,284.95001220703125,301.62701416015625,292.1949462890625,298.1723022460937,297.0336303710937,285.03564453125,1.0,0.6298556327819824,0.343414306640625,0.343414306640625,1.0,1.0,-3.194847345352173,0.7911547422409058,2.403692483901977,0.0713974386453628,0.9874422550201416,0.9874422550201416,0.0,214.85792541503903,209.0,50283.4765625,0.0,3030.09619140625,1.0,280.0411682128906,283.2936706542969,295.1602478027344,298.3605041503906,293.1499938964844,293.1499938964844,279.75,31483.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938977122306824,1.0,0.0,0.0,3.699366331100464,3.699389934539795,9.131622391578276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.80078125,0.0,1554.5390625,1895.4371337890625,0.0,3346.638671875,0.9131201505661012,1.0,0.0,3.0,1.0,0.0
18208200,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7430132627487183,0.3159276843070984,0.2892707586288452,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.8881217241287231,0.7445604801177979,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.926127552986145,0.6181678771972656,0.4345084428787231,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8073264956474304,0.4071678817272186,0.3904626965522766,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6109036803245544,0.1721441745758056,0.8018060922622681,285.0384216308594,284.95001220703125,301.62701416015625,292.1949462890625,298.1723022460937,297.0336303710937,285.03564453125,1.0,0.6298556327819824,0.343414306640625,0.343414306640625,1.0,1.0,-3.194847345352173,0.7911547422409058,2.403692483901977,0.0713974386453628,0.9874422550201416,0.9874422550201416,0.0,214.85792541503903,209.0,50283.4765625,0.0,3030.09619140625,1.0,280.0411682128906,283.2936706542969,295.1602478027344,298.3605041503906,293.1499938964844,293.1499938964844,279.75,31483.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938977122306824,1.0,0.0,0.0,3.699366331100464,3.699389934539795,9.131622391578276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.80078125,0.0,1554.5390625,1895.4371337890625,0.0,3346.638671875,0.9131201505661012,1.0,0.0,3.0,1.0,0.0
18208260,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7413839101791382,0.3132778704166412,0.2872142493724823,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.8843411207199097,0.7444602251052856,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9245052933692932,0.614761471748352,0.4324988722801208,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8057897686958313,0.4044638872146606,0.3882193565368652,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6088935136795044,0.1702796071767807,0.7942783832550049,284.8791198730469,284.95001220703125,301.5938720703125,292.17559814453125,298.1629333496094,297.02984619140625,284.8806457519531,1.0,0.6274614930152893,0.3441989123821258,0.3441989123821258,1.0,1.0,-3.1780900955200195,0.7882035970687866,2.389886379241944,0.0722617357969284,0.8606582283973694,0.8606582283973694,0.0,214.1215667724609,212.0,50857.1640625,0.0,2990.74951171875,1.0,279.7568359375,283.1199035644531,295.20819091796875,298.52276611328125,293.1499938964844,293.1499938964844,280.04998779296875,38784.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90487939119339,1.0,0.0,0.0,3.6117334365844727,3.611757755279541,8.704116680746665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.09423828125,0.0,1511.6226806640625,1895.4371337890625,0.0,3449.023681640625,0.8984456658363342,1.0,0.0,3.0,1.0,0.0
18208320,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7413839101791382,0.3132778704166412,0.2872142493724823,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.8843411207199097,0.7444602251052856,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9245052933692932,0.614761471748352,0.4324988722801208,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8057897686958313,0.4044638872146606,0.3882193565368652,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6088935136795044,0.1702796071767807,0.7942783832550049,284.8791198730469,284.95001220703125,301.5938720703125,292.17559814453125,298.1629333496094,297.02984619140625,284.8806457519531,1.0,0.6274614930152893,0.3441989123821258,0.3441989123821258,1.0,1.0,-3.1780900955200195,0.7882035970687866,2.389886379241944,0.0722617357969284,0.8606582283973694,0.8606582283973694,0.0,214.1215667724609,212.0,50857.1640625,0.0,2990.74951171875,1.0,279.7568359375,283.1199035644531,295.20819091796875,298.52276611328125,293.1499938964844,293.1499938964844,280.04998779296875,38784.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90487939119339,1.0,0.0,0.0,3.6117334365844727,3.611757755279541,8.704116680746665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.09423828125,0.0,1511.6226806640625,1895.4371337890625,0.0,3449.023681640625,0.8984456658363342,1.0,0.0,3.0,1.0,0.0
18208380,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7390313148498535,0.3114336729049682,0.2853499352931976,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.8808515667915344,0.7471974492073059,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9217163920402528,0.6125683188438416,0.4307282865047455,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8032594323158264,0.402379959821701,0.3860796093940735,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6058748364448547,0.1685264706611633,0.7862346172332764,284.9918212890625,284.95001220703125,301.5595703125,292.1553649902344,298.1547546386719,297.02752685546875,284.99078369140625,1.0,0.6261801719665527,0.3449834883213043,0.3449834883213043,1.0,1.0,-3.164759397506714,0.7863364815711975,2.378422975540161,0.0733379051089286,0.9482588768005372,0.9482588768005372,0.0,214.6572113037109,215.0,49887.2265625,0.0,2965.758544921875,1.0,280.0420227050781,283.2575378417969,295.1280517578125,298.3191223144531,293.1499938964844,293.1499938964844,279.75,33698.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954546451568604,1.0,0.0,0.0,3.7090466022491455,3.7090706825256334,9.17947488687787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.3291015625,0.0,1582.35595703125,1895.4371337890625,0.0,3361.17919921875,0.9169451594352722,1.0,0.0,3.0,1.0,0.0
18208440,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7390313148498535,0.3114336729049682,0.2853499352931976,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.8808515667915344,0.7471974492073059,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9217163920402528,0.6125683188438416,0.4307282865047455,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8032594323158264,0.402379959821701,0.3860796093940735,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6058748364448547,0.1685264706611633,0.7862346172332764,284.9918212890625,284.95001220703125,301.5595703125,292.1553649902344,298.1547546386719,297.02752685546875,284.99078369140625,1.0,0.6261801719665527,0.3449834883213043,0.3449834883213043,1.0,1.0,-3.164759397506714,0.7863364815711975,2.378422975540161,0.0733379051089286,0.9482588768005372,0.9482588768005372,0.0,214.6572113037109,215.0,49887.2265625,0.0,2965.758544921875,1.0,280.0420227050781,283.2575378417969,295.1280517578125,298.3191223144531,293.1499938964844,293.1499938964844,279.75,33698.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954546451568604,1.0,0.0,0.0,3.7090466022491455,3.7090706825256334,9.17947488687787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.3291015625,0.0,1582.35595703125,1895.4371337890625,0.0,3361.17919921875,0.9169451594352722,1.0,0.0,3.0,1.0,0.0
18208500,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7377137541770935,0.3102167248725891,0.2844992280006408,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9990000128746032,0.8783975839614868,0.7492578625679016,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9200637936592102,0.6110207438468933,0.4299196302890777,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8017969131469727,0.4010952711105346,0.3850893676280975,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6041849851608276,0.1675265878438949,0.7823582887649536,284.86004638671875,284.95001220703125,301.5420227050781,292.1449279785156,298.1498718261719,297.0253601074219,284.85699462890625,1.0,0.6258682608604431,0.3453758060932159,0.3453758060932159,1.0,1.0,-3.1593918800354004,0.7857978940010071,2.373594045639038,0.0740381032228469,0.8531362414360046,0.8531362414360046,0.0,215.2613677978516,215.0,50615.90234375,0.0,2957.833251953125,1.0,279.79693603515625,283.1045837402344,295.1780090332031,298.5131225585937,293.1499938964844,293.1499938964844,279.75,38301.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019767045974731,1.0,0.0,0.0,3.664373397827149,3.664397954940796,8.959685260379047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.15576171875,0.0,1566.5054931640625,1895.4371337890625,0.0,3422.003662109375,0.907644271850586,1.0,0.0,3.0,1.0,0.0
18208560,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7358498573303223,0.308847963809967,0.2833340167999267,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.8755553364753723,0.7523036599159241,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9176631569862366,0.6092674732208252,0.4287516176700592,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.799771785736084,0.3996627926826477,0.3838123977184295,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.601973295211792,0.1663940697908401,0.7777102589607239,284.8824768066406,284.95001220703125,301.524169921875,292.1342468261719,298.1434326171875,297.0218505859375,284.8845520019531,1.0,0.6256389617919922,0.3456560969352722,0.3456560969352722,1.0,1.0,-3.153125762939453,0.7846728563308716,2.368452787399292,0.0743424147367477,0.8404520750045776,0.8404520750045776,0.0,216.2265625,203.0,50243.0390625,0.0,2950.008544921875,1.0,279.75762939453125,283.1374206542969,295.1571044921875,298.435546875,293.1499938964844,293.1499938964844,280.04998779296875,40119.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040806293487548,1.0,0.0,0.0,3.5497190952301025,3.5497429370880127,8.407778295804746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.77685546875,0.0,1454.4151611328125,1895.4371337890625,0.0,3441.59130859375,0.8862733244895935,1.0,0.0,3.0,1.0,0.0
18208620,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7353496551513672,0.3077849149703979,0.2821453809738159,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.87312251329422,0.7507961392402649,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9174345135688782,0.608004093170166,0.4276149570941925,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.799350917339325,0.3984441459178924,0.3824557662010193,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6008286476135254,0.1652536988258361,0.7721576690673828,285.001220703125,284.95001220703125,301.5038452148437,292.1220397949219,298.13671875,297.0194396972656,285.0010986328125,1.0,0.6231213808059692,0.3459700345993042,0.3459700345993042,1.0,1.0,-3.1402251720428467,0.7815402150154114,2.35868501663208,0.0742804706096649,0.9188992381095886,0.9188992381095886,0.0,215.0980682373047,203.0,49284.69140625,0.0,2917.269775390625,1.0,280.0089416503906,283.2784423828125,295.0797424316406,298.2066650390625,293.1499938964844,293.1499938964844,280.04998779296875,34461.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960192799568176,1.0,0.0,0.0,3.598650455474853,3.598673820495605,8.641171689305338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.44970703125,0.0,1465.4364013671875,1895.4371337890625,0.0,3366.4501953125,0.8940271735191345,1.0,0.0,3.0,1.0,0.0
18208680,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7358893752098083,0.3070386052131653,0.281430184841156,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8716217875480652,0.747119128704071,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9186413884162904,0.607118546962738,0.426977664232254,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8000680804252625,0.3975703120231628,0.3815792798995971,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6007484197616577,0.1644253879785537,0.7680985331535339,284.9865417480469,284.95001220703125,301.4876403808594,292.1122436523437,298.1318359375,297.0184326171875,284.9851989746094,1.0,0.6204810738563538,0.3462167084217071,0.3462167084217071,1.0,1.0,-3.12824821472168,0.7785020470619202,2.3497462272644043,0.0739706382155418,0.9223089218139648,0.9223089218139648,0.0,213.13543701171875,191.0,49149.78125,0.0,2882.207763671875,1.0,280.04156494140625,283.267822265625,295.0775146484375,298.2262268066406,293.1499938964844,293.1499938964844,279.75,34121.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931732773780823,1.0,0.0,0.0,3.642076253890991,3.642099857330322,8.850980179886392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.45654296875,0.0,1510.346435546875,1895.4371337890625,0.0,3339.87109375,0.9021705985069276,1.0,0.0,3.0,1.0,0.0
18208740,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7376759052276611,0.3044536709785461,0.279145747423172,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.8678891658782959,0.735280454158783,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9224777817726136,0.6037694811820984,0.4247611165046692,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8025860786437988,0.3948080241680145,0.3789924681186676,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6013064384460449,0.1622487604618072,0.7578290700912476,284.8835754394531,284.95001220703125,301.45001220703125,292.08935546875,298.1177673339844,297.013427734375,284.8844909667969,1.0,0.6125938296318054,0.3467773497104645,0.3467773497104645,1.0,1.0,-3.093158483505249,0.7691056728363037,2.3240528106689453,0.0725487396121025,0.8167679309844971,0.8167679309844971,0.0,207.017333984375,194.0,49081.3046875,0.0,2778.899658203125,1.0,279.7586669921875,283.16259765625,295.1024169921875,298.315673828125,293.1499938964844,293.1499938964844,280.04998779296875,40760.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900006890296936,1.0,0.0,0.0,3.444406032562256,3.4444289207458496,7.916295317045297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.67138671875,0.0,1349.84814453125,1895.4371337890625,0.0,3403.6484375,0.8637458086013794,1.0,0.0,3.0,1.0,0.0
18208800,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7376759052276611,0.3044536709785461,0.279145747423172,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.8678891658782959,0.735280454158783,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9224777817726136,0.6037694811820984,0.4247611165046692,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8025860786437988,0.3948080241680145,0.3789924681186676,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6013064384460449,0.1622487604618072,0.7578290700912476,284.8835754394531,284.95001220703125,301.45001220703125,292.08935546875,298.1177673339844,297.013427734375,284.8844909667969,1.0,0.6125938296318054,0.3467773497104645,0.3467773497104645,1.0,1.0,-3.093158483505249,0.7691056728363037,2.3240528106689453,0.0725487396121025,0.8167679309844971,0.8167679309844971,0.0,207.017333984375,194.0,49081.3046875,0.0,2778.899658203125,1.0,279.7586669921875,283.16259765625,295.1024169921875,298.315673828125,293.1499938964844,293.1499938964844,280.04998779296875,40760.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900006890296936,1.0,0.0,0.0,3.444406032562256,3.4444289207458496,7.916295317045297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.67138671875,0.0,1349.84814453125,1895.4371337890625,0.0,3403.6484375,0.8637458086013794,1.0,0.0,3.0,1.0,0.0
18208860,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7379903197288513,0.302690178155899,0.2772778272628784,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.8658523559570312,0.7293588519096375,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9238667488098145,0.6016005277633667,0.4229740798473358,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8031814098358154,0.392723947763443,0.3767553865909576,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6004818081855774,0.1605013012886047,0.7489409446716309,284.9826354980469,284.95001220703125,301.41033935546875,292.0649108886719,298.1088256835937,297.01318359375,284.9817810058594,1.0,0.6079875230789185,0.3476391732692718,0.3476391732692718,1.0,1.0,-3.0682482719421387,0.763709306716919,2.30453896522522,0.0724316388368606,0.8925224542617798,0.8925224542617798,0.0,203.67657470703125,197.0,47990.94921875,0.0,2712.072509765625,1.0,280.0406494140625,283.29010009765625,295.0213623046875,298.0971984863281,293.1499938964844,293.1499938964844,280.3500061035156,34351.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872348070144653,1.0,0.0,0.0,3.530026912689209,3.5300493240356445,8.314752335536468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.25244140625,0.0,1391.8131103515625,1895.4371337890625,0.0,3284.338134765625,0.8772052526473999,1.0,0.0,3.0,1.0,0.0
18208920,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7379903197288513,0.302690178155899,0.2772778272628784,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.8658523559570312,0.7293588519096375,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9238667488098145,0.6016005277633667,0.4229740798473358,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8031814098358154,0.392723947763443,0.3767553865909576,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6004818081855774,0.1605013012886047,0.7489409446716309,284.9826354980469,284.95001220703125,301.41033935546875,292.0649108886719,298.1088256835937,297.01318359375,284.9817810058594,1.0,0.6079875230789185,0.3476391732692718,0.3476391732692718,1.0,1.0,-3.0682482719421387,0.763709306716919,2.30453896522522,0.0724316388368606,0.8925224542617798,0.8925224542617798,0.0,203.67657470703125,197.0,47990.94921875,0.0,2712.072509765625,1.0,280.0406494140625,283.29010009765625,295.0213623046875,298.0971984863281,293.1499938964844,293.1499938964844,280.3500061035156,34351.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872348070144653,1.0,0.0,0.0,3.530026912689209,3.5300493240356445,8.314752335536468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.25244140625,0.0,1391.8131103515625,1895.4371337890625,0.0,3284.338134765625,0.8772052526473999,1.0,0.0,3.0,1.0,0.0
18208980,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7373561859130859,0.3011820912361145,0.2758787274360657,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.8636433482170105,0.7276905179023743,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9235790967941284,0.5997782349586487,0.4216689169406891,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8025208115577698,0.3909119367599487,0.3749912977218628,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.5989004969596863,0.1590064615011215,0.7419449687004089,285.0526733398437,284.95001220703125,301.36785888671875,292.0382080078125,298.1019897460937,297.0155334472656,285.0498962402344,1.0,0.6054224967956543,0.3485010266304016,0.3485010266304016,1.0,1.0,-3.0524535179138184,0.7611664533615112,2.2912869453430176,0.0733077228069305,1.0,1.0,0.0,202.38706970214844,200.0,47243.14453125,0.0,2674.491943359375,1.0,280.34130859375,283.3806457519531,295.0008850097656,298.01251220703125,293.1499938964844,293.1499938964844,280.04998779296875,31244.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767165541648865,1.0,0.0,0.0,3.719564199447632,3.719588041305542,9.23160882848606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.13525390625,0.0,1575.6910400390625,1895.4371337890625,0.0,3185.80224609375,0.9174734354019164,1.0,0.0,3.0,1.0,0.0
18209040,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7373561859130859,0.3011820912361145,0.2758787274360657,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.8636433482170105,0.7276905179023743,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9235790967941284,0.5997782349586487,0.4216689169406891,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8025208115577698,0.3909119367599487,0.3749912977218628,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.5989004969596863,0.1590064615011215,0.7419449687004089,285.0526733398437,284.95001220703125,301.36785888671875,292.0382080078125,298.1019897460937,297.0155334472656,285.0498962402344,1.0,0.6054224967956543,0.3485010266304016,0.3485010266304016,1.0,1.0,-3.0524535179138184,0.7611664533615112,2.2912869453430176,0.0733077228069305,1.0,1.0,0.0,202.38706970214844,200.0,47243.14453125,0.0,2674.491943359375,1.0,280.34130859375,283.3806457519531,295.0008850097656,298.01251220703125,293.1499938964844,293.1499938964844,280.04998779296875,31244.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767165541648865,1.0,0.0,0.0,3.719564199447632,3.719588041305542,9.23160882848606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.13525390625,0.0,1575.6910400390625,1895.4371337890625,0.0,3185.80224609375,0.9174734354019164,1.0,0.0,3.0,1.0,0.0
18209100,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7364113330841064,0.2999335527420044,0.275029569864273,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.8615272045135498,0.7284572720527649,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9224873781204224,0.5981287360191345,0.4208308160305023,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8014986515045166,0.3895887732505798,0.3739922940731048,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.5975779891014099,0.1580688804388046,0.7383486032485962,284.8927917480469,284.95001220703125,301.3456115722656,292.02410888671875,298.0969543457031,297.0148010253906,284.88555908203125,1.0,0.6046569347381592,0.3489319384098053,0.3489319384098053,1.0,1.0,-3.045823812484741,0.7602834105491638,2.285540580749512,0.073905773460865,0.9057027697563172,0.9057027697563172,0.0,202.42062377929688,200.0,48179.6875,0.0,2661.799072265625,1.0,280.0959777832031,283.1929931640625,295.06463623046875,298.2373046875,293.1499938964844,293.1499938964844,280.04998779296875,34999.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849197030067444,1.0,0.0,0.0,3.734495162963867,3.734519720077514,9.305871913056762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.18310546875,0.0,1621.5618896484375,1895.4371337890625,0.0,3262.6669921875,0.9215693473815918,1.0,0.0,3.0,1.0,0.0
18209160,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7346711754798889,0.2983942031860351,0.2737614512443542,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.8587623238563538,0.7306647300720215,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.920286238193512,0.5960739254951477,0.4195131361484527,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7996482849121094,0.3879877924919128,0.3726047575473785,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.5954976081848145,0.1569260209798813,0.7337580323219299,284.8772277832031,284.95001220703125,301.3227233886719,292.0094909667969,298.0899353027344,297.01190185546875,284.87847900390625,1.0,0.6040548086166382,0.3493247330188751,0.3493247330188751,1.0,1.0,-3.038183689117432,0.7589761018753052,2.279207468032837,0.0743025913834571,0.8710915446281433,0.8710915446281433,0.0,202.9770050048828,203.0,47914.57421875,0.0,2649.9130859375,1.0,280.0570983886719,283.1893005371094,295.0480041503906,298.1801147460937,293.1499938964844,293.1499938964844,280.3500061035156,38356.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890829086303711,1.0,0.0,0.0,3.653863430023194,3.6538877487182617,8.908363042792189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.29296875,0.0,1555.1197509765625,1895.4371337890625,0.0,3301.629638671875,0.907404601573944,1.0,0.0,3.0,1.0,0.0
