time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209220,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7314590811729431,0.2963380813598633,0.2717387974262237,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.8541541695594788,0.7356411814689636,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9161863923072816,0.5934982299804688,0.4174970090389251,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7960411310195923,0.3856198787689209,0.3702315390110016,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.5911217331886292,0.1548773795366287,0.7246025204658508,284.9963073730469,284.95001220703125,301.2751770019531,291.9788513183594,298.0777282714844,297.0089111328125,284.9951477050781,1.0,0.603364109992981,0.3501103222370147,0.3501103222370147,1.0,1.0,-3.025445938110352,0.7571427226066589,2.268303394317627,0.0752024501562118,0.9636953473091124,0.9636953473091124,0.0,204.4161071777344,191.0,46915.98828125,0.0,2632.844482421875,1.0,280.34234619140625,283.3330078125,294.9533386230469,297.9638366699219,293.1499938964844,293.1499938964844,280.04998779296875,33562.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799722194671631,1.0,0.0,0.0,3.7506844997406006,3.750709056854248,9.386730539517884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.001953125,0.0,1629.354736328125,1895.4371337890625,0.0,3216.3203125,0.9262213110923768,1.0,0.0,3.0,1.0,0.0
18209280,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7314590811729431,0.2963380813598633,0.2717387974262237,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.8541541695594788,0.7356411814689636,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9161863923072816,0.5934982299804688,0.4174970090389251,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7960411310195923,0.3856198787689209,0.3702315390110016,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.5911217331886292,0.1548773795366287,0.7246025204658508,284.9963073730469,284.95001220703125,301.2751770019531,291.9788513183594,298.0777282714844,297.0089111328125,284.9951477050781,1.0,0.603364109992981,0.3501103222370147,0.3501103222370147,1.0,1.0,-3.025445938110352,0.7571427226066589,2.268303394317627,0.0752024501562118,0.9636953473091124,0.9636953473091124,0.0,204.4161071777344,191.0,46915.98828125,0.0,2632.844482421875,1.0,280.34234619140625,283.3330078125,294.9533386230469,297.9638366699219,293.1499938964844,293.1499938964844,280.04998779296875,33562.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799722194671631,1.0,0.0,0.0,3.7506844997406006,3.750709056854248,9.386730539517884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.001953125,0.0,1629.354736328125,1895.4371337890625,0.0,3216.3203125,0.9262213110923768,1.0,0.0,3.0,1.0,0.0
18209340,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7308911085128784,0.2935255765914917,0.2693974375724792,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.848559558391571,0.7311437726020813,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9163535833358764,0.5897683501243591,0.415142685174942,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.795724093914032,0.3825873732566833,0.3675413131713867,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.5891757011413574,0.1524529010057449,0.7140418291091919,284.8659973144531,284.95001220703125,301.2254333496094,291.94647216796875,298.0611267089844,297.002685546875,284.8681945800781,1.0,0.5980377793312073,0.350895881652832,0.350895881652832,1.0,1.0,-2.9984920024871826,0.7507569193840027,2.247735023498535,0.075086735188961,0.8382752537727356,0.8382752537727356,0.0,201.6000823974609,179.0,47087.23828125,0.0,2567.08203125,1.0,280.05682373046875,283.1972961425781,294.97265625,298.0631408691406,293.1499938964844,293.1499938964844,280.3500061035156,40876.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894587755203247,1.0,0.0,0.0,3.579345464706421,3.57936954498291,8.548708478883782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.6826171875,0.0,1491.750732421875,1895.4371337890625,0.0,3305.1455078125,0.8930575251579285,1.0,0.0,3.0,1.0,0.0
18209400,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7308911085128784,0.2935255765914917,0.2693974375724792,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.848559558391571,0.7311437726020813,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9163535833358764,0.5897683501243591,0.415142685174942,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.795724093914032,0.3825873732566833,0.3675413131713867,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.5891757011413574,0.1524529010057449,0.7140418291091919,284.8659973144531,284.95001220703125,301.2254333496094,291.94647216796875,298.0611267089844,297.002685546875,284.8681945800781,1.0,0.5980377793312073,0.350895881652832,0.350895881652832,1.0,1.0,-2.9984920024871826,0.7507569193840027,2.247735023498535,0.075086735188961,0.8382752537727356,0.8382752537727356,0.0,201.6000823974609,179.0,47087.23828125,0.0,2567.08203125,1.0,280.05682373046875,283.1972961425781,294.97265625,298.0631408691406,293.1499938964844,293.1499938964844,280.3500061035156,40876.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894587755203247,1.0,0.0,0.0,3.579345464706421,3.57936954498291,8.548708478883782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.6826171875,0.0,1491.750732421875,1895.4371337890625,0.0,3305.1455078125,0.8930575251579285,1.0,0.0,3.0,1.0,0.0
18209460,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7328566908836365,0.2915417551994324,0.2672065198421478,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.8455332517623901,0.7189062237739563,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.92049378156662,0.5872496962547302,0.4130025506019592,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7983813285827637,0.3802218437194824,0.3649174869060516,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.5894977450370789,0.1503475755453109,0.7030829787254333,284.9779968261719,284.95001220703125,301.17364501953125,291.9125061035156,298.0461120605469,297.0002746582031,284.9765625,1.0,0.5898934006690979,0.3517273664474487,0.3517273664474487,1.0,1.0,-2.9622511863708496,0.7415072917938232,2.2207438945770264,0.073897860944271,0.9174882173538208,0.9174882173538208,0.0,195.4367828369141,182.0,45783.19921875,0.0,2468.276611328125,1.0,280.3416748046875,283.33941650390625,294.8710327148437,297.8184509277344,293.1499938964844,293.1499938964844,280.04998779296875,34592.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769723176956177,1.0,0.0,0.0,3.650900363922119,3.65092396736145,8.893920266928035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.5810546875,0.0,1523.634521484375,1895.4371337890625,0.0,3188.200439453125,0.9044548273086548,1.0,0.0,3.0,1.0,0.0
18209520,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7328566908836365,0.2915417551994324,0.2672065198421478,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.8455332517623901,0.7189062237739563,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.92049378156662,0.5872496962547302,0.4130025506019592,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7983813285827637,0.3802218437194824,0.3649174869060516,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.5894977450370789,0.1503475755453109,0.7030829787254333,284.9779968261719,284.95001220703125,301.17364501953125,291.9125061035156,298.0461120605469,297.0002746582031,284.9765625,1.0,0.5898934006690979,0.3517273664474487,0.3517273664474487,1.0,1.0,-2.9622511863708496,0.7415072917938232,2.2207438945770264,0.073897860944271,0.9174882173538208,0.9174882173538208,0.0,195.4367828369141,182.0,45783.19921875,0.0,2468.276611328125,1.0,280.3416748046875,283.33941650390625,294.8710327148437,297.8184509277344,293.1499938964844,293.1499938964844,280.04998779296875,34592.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769723176956177,1.0,0.0,0.0,3.650900363922119,3.65092396736145,8.893920266928035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.5810546875,0.0,1523.634521484375,1895.4371337890625,0.0,3188.200439453125,0.9044548273086548,1.0,0.0,3.0,1.0,0.0
18209580,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7326812744140625,0.2889057993888855,0.2649514675140381,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.8420396447181702,0.7133926153182983,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9212355613708496,0.5836830139160156,0.410688191652298,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.798490583896637,0.3773069083690643,0.3622632026672363,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.5880489349365234,0.1481916904449463,0.6932754516601562,284.8819885253906,284.95001220703125,301.1200256347656,291.8771057128906,298.03131103515625,296.99774169921875,284.8836364746094,1.0,0.5850443840026855,0.352558821439743,0.352558821439743,1.0,1.0,-2.935136556625366,0.7351305484771729,2.2000057697296143,0.0733232870697975,0.8124313950538635,0.8124313950538635,0.0,192.2640380859375,185.0,45751.51953125,0.0,2402.943359375,1.0,280.0587158203125,283.2439270019531,294.8874816894531,297.89324951171875,293.1499938964844,293.1499938964844,280.3500061035156,41231.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832883238792419,1.0,0.0,0.0,3.430404663085937,3.4304275512695312,7.85206793807447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.0703125,0.0,1339.0948486328125,1895.4371337890625,0.0,3247.38916015625,0.8612298369407654,1.0,0.0,3.0,1.0,0.0
18209640,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7326812744140625,0.2889057993888855,0.2649514675140381,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.8420396447181702,0.7133926153182983,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9212355613708496,0.5836830139160156,0.410688191652298,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.798490583896637,0.3773069083690643,0.3622632026672363,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.5880489349365234,0.1481916904449463,0.6932754516601562,284.8819885253906,284.95001220703125,301.1200256347656,291.8771057128906,298.03131103515625,296.99774169921875,284.8836364746094,1.0,0.5850443840026855,0.352558821439743,0.352558821439743,1.0,1.0,-2.935136556625366,0.7351305484771729,2.2000057697296143,0.0733232870697975,0.8124313950538635,0.8124313950538635,0.0,192.2640380859375,185.0,45751.51953125,0.0,2402.943359375,1.0,280.0587158203125,283.2439270019531,294.8874816894531,297.89324951171875,293.1499938964844,293.1499938964844,280.3500061035156,41231.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832883238792419,1.0,0.0,0.0,3.430404663085937,3.4304275512695312,7.85206793807447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.0703125,0.0,1339.0948486328125,1895.4371337890625,0.0,3247.38916015625,0.8612298369407654,1.0,0.0,3.0,1.0,0.0
18209700,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7320009469985962,0.2879095077514648,0.2638673782348633,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.8405295014381409,0.7126177549362183,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9206572771072388,0.5823957920074463,0.40957772731781,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7978066802024841,0.3761135935783386,0.3609671294689178,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.5867261290550232,0.1472207605838775,0.6885290145874023,284.9980163574219,284.95001220703125,301.0926208496094,291.85888671875,298.0248718261719,296.9975891113281,285.0004272460937,1.0,0.583358108997345,0.3529745638370514,0.3529745638370514,1.0,1.0,-2.9242987632751465,0.7327954769134521,2.1915032863616943,0.0733042061328888,0.8859677910804749,0.8859677910804749,0.0,191.547103881836,185.0,44845.921875,0.0,2379.8681640625,1.0,280.2960205078125,283.3834533691406,294.8056030273437,297.6567687988281,293.1499938964844,293.1499938964844,280.3500061035156,35309.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745926022529602,1.0,0.0,0.0,3.463427782058716,3.4634499549865723,8.003972311598773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.40234375,0.0,1330.429931640625,1895.4371337890625,0.0,3165.886474609375,0.8654079437255859,1.0,0.0,3.0,1.0,0.0
18209760,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7314072847366333,0.2870312035083771,0.263065755367279,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.8390038013458252,0.7123255133628845,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9201155304908752,0.581267237663269,0.4087874889373779,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7971327900886536,0.3750347197055816,0.3599316477775574,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.5854429602622986,0.1463265269994735,0.6844045519828796,284.9884033203125,284.95001220703125,301.0648193359375,291.8404235839844,298.0196838378906,296.9983215332031,284.98687744140625,1.0,0.5821149945259094,0.353536993265152,0.353536993265152,1.0,1.0,-2.915828227996826,0.7315795421600342,2.184248685836792,0.0738945975899696,0.8947948217391968,0.8947948217391968,0.0,191.1073455810547,188.0,44751.609375,0.0,2362.529541015625,1.0,280.3412170410156,283.37408447265625,294.7937927246094,297.67041015625,293.1499938964844,293.1499938964844,280.6499938964844,34022.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699393272399902,1.0,0.0,0.0,3.527749538421631,3.5277719497680664,8.3040276877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.4169921875,0.0,1387.065185546875,1895.4371337890625,0.0,3122.2412109375,0.8762916922569275,1.0,0.0,3.0,1.0,0.0
18209820,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.730335533618927,0.2859976887702942,0.262081116437912,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.9990000128746032,0.836988091468811,0.713045060634613,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.9189049005508424,0.5799562931060791,0.4078077375888824,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.7958919405937195,0.3737501204013824,0.3586635291576385,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.5835208892822266,0.1452320665121078,0.6793879866600037,285.0851135253906,284.95001220703125,301.0287170410156,291.8163452148437,298.013427734375,296.9996643066406,285.0837707519531,1.0,0.5810176134109497,0.3542568981647491,0.3542568981647491,1.0,1.0,-2.9067745208740234,0.7306169867515564,2.1761574745178223,0.0748569220304489,0.9990050792694092,0.9990050792694092,0.0,191.03135681152344,188.0,43957.02734375,0.0,2346.0419921875,1.0,280.6178894042969,283.4918518066406,294.7503662109375,297.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,30760.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601598143577576,1.0,0.0,0.0,3.654661178588867,3.65468430519104,8.912252837944834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.78857421875,0.0,1499.106201171875,1895.4371337890625,0.0,3030.503662109375,0.9031646847724916,1.0,0.0,3.0,1.0,0.0
18209880,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7296751737594604,0.2853874862194061,0.2615953981876373,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9990000128746032,0.8356961011886597,0.7138162851333618,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9181092977523804,0.5791685581207275,0.4073317050933838,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.795107364654541,0.3730116188526153,0.3580212295055389,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.5823768377304077,0.144615963101387,0.6767514944076538,285.0653076171875,284.95001220703125,301.0081787109375,291.8026123046875,298.0099182128906,297.0003967285156,285.06268310546875,1.0,0.5806119441986084,0.3546618521213531,0.3546618521213531,1.0,1.0,-2.9026036262512207,0.7303662300109863,2.1722373962402344,0.0754938349127769,1.0,1.0,0.0,191.1647186279297,176.0,43989.0390625,0.0,2339.306884765625,1.0,280.6414489746094,283.4707336425781,294.76300048828125,297.5757751464844,293.1499938964844,293.1499938964844,280.3500061035156,31216.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589336276054382,1.0,0.0,0.0,3.720048666000366,3.720072507858277,9.234014441972248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.28662109375,0.0,1576.02978515625,1895.4371337890625,0.0,3019.00390625,0.917390525341034,1.0,0.0,3.0,1.0,0.0
18209940,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7295748591423035,0.2824538648128509,0.2592314183712005,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.8305391073226929,0.7076814770698547,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9190219640731812,0.5751381516456604,0.4048738479614258,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7953760027885437,0.369852066040039,0.355293720960617,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.580986738204956,0.1423145234584808,0.6669020056724548,284.8703308105469,284.95001220703125,300.9503479003906,291.76385498046875,297.99383544921875,296.9964904785156,284.87066650390625,1.0,0.5747361779212952,0.3557866811752319,0.3557866811752319,1.0,1.0,-2.874342918395996,0.7242568731307983,2.150086164474488,0.075899988412857,0.8697060346603394,0.8697060346603394,0.0,187.77296447753903,179.0,44519.66015625,0.0,2273.025146484375,1.0,280.3573608398437,283.2620849609375,294.8052062988281,297.7328491210937,293.1499938964844,293.1499938964844,280.6499938964844,38417.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721668720245361,1.0,0.0,0.0,3.661658763885498,3.6616833209991455,8.946414595811802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.029296875,0.0,1564.3243408203125,1895.4371337890625,0.0,3143.13623046875,0.90902978181839,1.0,0.0,3.0,1.0,0.0
18210000,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7295748591423035,0.2824538648128509,0.2592314183712005,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.8305391073226929,0.7076814770698547,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9190219640731812,0.5751381516456604,0.4048738479614258,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7953760027885437,0.369852066040039,0.355293720960617,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.580986738204956,0.1423145234584808,0.6669020056724548,284.8703308105469,284.95001220703125,300.9503479003906,291.76385498046875,297.99383544921875,296.9964904785156,284.87066650390625,1.0,0.5747361779212952,0.3557866811752319,0.3557866811752319,1.0,1.0,-2.874342918395996,0.7242568731307983,2.150086164474488,0.075899988412857,0.8697060346603394,0.8697060346603394,0.0,187.77296447753903,179.0,44519.66015625,0.0,2273.025146484375,1.0,280.3573608398437,283.2620849609375,294.8052062988281,297.7328491210937,293.1499938964844,293.1499938964844,280.6499938964844,38417.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721668720245361,1.0,0.0,0.0,3.661658763885498,3.6616833209991455,8.946414595811802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.029296875,0.0,1564.3243408203125,1895.4371337890625,0.0,3143.13623046875,0.90902978181839,1.0,0.0,3.0,1.0,0.0
18210060,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7281267046928406,0.2802263796329498,0.2569492161273956,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.8267843723297119,0.7059875726699829,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9177997708320618,0.5721844434738159,0.4025111794471741,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7939260601997375,0.3672232031822204,0.3525643348693847,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.5779435634613037,0.1401569992303848,0.6566027998924255,284.9898986816406,284.95001220703125,300.8914794921875,291.7242736816406,297.9786071777344,296.99432373046875,284.9885559082031,1.0,0.5712812542915344,0.3567448258399963,0.3567448258399963,1.0,1.0,-2.851046562194824,0.719299852848053,2.131746768951416,0.075811430811882,0.9573747515678406,0.9573747515678406,0.0,186.2422637939453,167.0,43355.171875,0.0,2225.410400390625,1.0,280.6423645019531,283.4100036621094,294.6927185058594,297.4891357421875,293.1499938964844,293.1499938964844,280.3500061035156,33785.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617269396781921,1.0,0.0,0.0,3.745282888412476,3.745307445526123,9.359712862533344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.96630859375,0.0,1624.782470703125,1895.4371337890625,0.0,3045.20263671875,0.92511785030365,1.0,0.0,3.0,1.0,0.0
18210120,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7281267046928406,0.2802263796329498,0.2569492161273956,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.8267843723297119,0.7059875726699829,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9177997708320618,0.5721844434738159,0.4025111794471741,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7939260601997375,0.3672232031822204,0.3525643348693847,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.5779435634613037,0.1401569992303848,0.6566027998924255,284.9898986816406,284.95001220703125,300.8914794921875,291.7242736816406,297.9786071777344,296.99432373046875,284.9885559082031,1.0,0.5712812542915344,0.3567448258399963,0.3567448258399963,1.0,1.0,-2.851046562194824,0.719299852848053,2.131746768951416,0.075811430811882,0.9573747515678406,0.9573747515678406,0.0,186.2422637939453,167.0,43355.171875,0.0,2225.410400390625,1.0,280.6423645019531,283.4100036621094,294.6927185058594,297.4891357421875,293.1499938964844,293.1499938964844,280.3500061035156,33785.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617269396781921,1.0,0.0,0.0,3.745282888412476,3.745307445526123,9.359712862533344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.96630859375,0.0,1624.782470703125,1895.4371337890625,0.0,3045.20263671875,0.92511785030365,1.0,0.0,3.0,1.0,0.0
18210180,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7288210391998291,0.2773317694664001,0.2544563710689544,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9990000128746032,0.8221479654312134,0.6969801783561707,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9200491309165956,0.5681848526000977,0.3999065160751343,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7951406836509705,0.3640052080154419,0.3496195673942566,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.577052116394043,0.1377620995044708,0.6457343101501465,284.8583068847656,284.95001220703125,300.8318176269531,291.6840515136719,297.96063232421875,296.9902038574219,284.8609313964844,1.0,0.5640247464179993,0.3577029705047607,0.3577029705047607,1.0,1.0,-2.8175137042999268,0.7109396457672119,2.106574058532715,0.0750621482729911,0.8258772492408752,0.8258772492408752,0.0,181.62359619140625,170.0,43378.76953125,0.0,2146.389892578125,1.0,280.357177734375,283.2792358398437,294.70611572265625,297.5699157714844,293.1499938964844,293.1499938964844,280.6499938964844,41671.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870530366897583,1.0,0.0,0.0,3.542781114578247,3.5428051948547363,8.374944400202367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.998046875,0.0,1458.3096923828125,1895.4371337890625,0.0,3127.78564453125,0.8857740163803101,1.0,0.0,3.0,1.0,0.0
18210240,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7288210391998291,0.2773317694664001,0.2544563710689544,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9990000128746032,0.8221479654312134,0.6969801783561707,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9200491309165956,0.5681848526000977,0.3999065160751343,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7951406836509705,0.3640052080154419,0.3496195673942566,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.577052116394043,0.1377620995044708,0.6457343101501465,284.8583068847656,284.95001220703125,300.8318176269531,291.6840515136719,297.96063232421875,296.9902038574219,284.8609313964844,1.0,0.5640247464179993,0.3577029705047607,0.3577029705047607,1.0,1.0,-2.8175137042999268,0.7109396457672119,2.106574058532715,0.0750621482729911,0.8258772492408752,0.8258772492408752,0.0,181.62359619140625,170.0,43378.76953125,0.0,2146.389892578125,1.0,280.357177734375,283.2792358398437,294.70611572265625,297.5699157714844,293.1499938964844,293.1499938964844,280.6499938964844,41671.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870530366897583,1.0,0.0,0.0,3.542781114578247,3.5428051948547363,8.374944400202367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.998046875,0.0,1458.3096923828125,1895.4371337890625,0.0,3127.78564453125,0.8857740163803101,1.0,0.0,3.0,1.0,0.0
18210300,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7285608649253845,0.2762203812599182,0.2532135248184204,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.82061767578125,0.6943796277046204,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9202188849449158,0.5666986703872681,0.398604542016983,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7949979305267334,0.3626658022403717,0.3481330275535583,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.575944721698761,0.1366756111383438,0.640257716178894,284.9864807128906,284.95001220703125,300.8017578125,291.6637268066406,297.9526672363281,296.9893493652344,284.9901123046875,1.0,0.561585009098053,0.3581820428371429,0.3581820428371429,1.0,1.0,-2.802946090698242,0.7074691653251648,2.0954768657684326,0.0745939537882804,0.9015288949012756,0.9015288949012756,0.0,180.10769653320312,170.0,42365.05078125,0.0,2114.92919921875,1.0,280.5985107421875,283.4338073730469,294.6127014160156,297.31695556640625,293.1499938964844,293.1499938964844,280.6499938964844,35859.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861575722694397,1.0,0.0,0.0,3.5602290630340576,3.5602521896362305,8.457639637526881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.6533203125,0.0,1434.5421142578125,1895.4371337890625,0.0,3043.784423828125,0.8873975276947021,1.0,0.0,3.0,1.0,0.0
18210360,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7282895445823669,0.2752896547317505,0.2523204684257507,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.8192099332809448,0.6927672028541565,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9202321767807008,0.5654542446136475,0.3976937234401703,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7947176694869995,0.3614950776100158,0.3469679951667785,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.5748000144958496,0.1357108354568481,0.6356255412101746,284.983642578125,284.95001220703125,300.77154541015625,291.643310546875,297.94647216796875,296.9898681640625,284.9821472167969,1.0,0.5596845746040344,0.3588032126426697,0.3588032126426697,1.0,1.0,-2.791868209838867,0.7054594159126282,2.086408853530884,0.0749272257089614,0.9124791026115416,0.9124791026115416,0.0,179.09747314453125,173.0,42213.0,0.0,2091.863037109375,1.0,280.6420288085937,283.4305725097656,294.5939636230469,297.3188781738281,293.1499938964844,293.1499938964844,280.3500061035156,34366.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563662171363831,1.0,0.0,0.0,3.619035482406616,3.619058847427368,8.739347094888217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.6103515625,0.0,1486.870849609375,1895.4371337890625,0.0,2994.929931640625,0.8970252871513367,1.0,0.0,3.0,1.0,0.0
18210420,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7261435985565186,0.2725782990455627,0.2501030564308166,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.8145691156387329,0.6932746171951294,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9178419709205629,0.5616655349731445,0.3953103125095367,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7923950552940369,0.3584237098693847,0.3442741930484772,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.5711142420768738,0.1334713101387024,0.626072883605957,284.8833923339844,284.95001220703125,300.7108764648437,291.6022644042969,297.93194580078125,296.9878234863281,284.88543701171875,1.0,0.5570537447929382,0.3600455522537231,0.3600455522537231,1.0,1.0,-2.7722296714782715,0.7022675275802612,2.0699620246887207,0.0759440585970878,0.8075879812240601,0.8075879812240601,0.0,178.56141662597656,176.0,42305.41796875,0.0,2057.279541015625,1.0,280.35894775390625,283.3307800292969,294.6156311035156,297.4060363769531,293.1499938964844,293.1499938964844,280.6499938964844,41289.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634692430496216,1.0,0.0,0.0,3.399402379989624,3.3994250297546387,7.710782483627554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.6689453125,0.0,1308.6861572265625,1895.4371337890625,0.0,3061.5458984375,0.8545038104057312,1.0,0.0,3.0,1.0,0.0
18210480,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7261435985565186,0.2725782990455627,0.2501030564308166,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.8145691156387329,0.6932746171951294,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9178419709205629,0.5616655349731445,0.3953103125095367,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7923950552940369,0.3584237098693847,0.3442741930484772,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.5711142420768738,0.1334713101387024,0.626072883605957,284.8833923339844,284.95001220703125,300.7108764648437,291.6022644042969,297.93194580078125,296.9878234863281,284.88543701171875,1.0,0.5570537447929382,0.3600455522537231,0.3600455522537231,1.0,1.0,-2.7722296714782715,0.7022675275802612,2.0699620246887207,0.0759440585970878,0.8075879812240601,0.8075879812240601,0.0,178.56141662597656,176.0,42305.41796875,0.0,2057.279541015625,1.0,280.35894775390625,283.3307800292969,294.6156311035156,297.4060363769531,293.1499938964844,293.1499938964844,280.6499938964844,41289.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634692430496216,1.0,0.0,0.0,3.399402379989624,3.3994250297546387,7.710782483627554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.6689453125,0.0,1308.6861572265625,1895.4371337890625,0.0,3061.5458984375,0.8545038104057312,1.0,0.0,3.0,1.0,0.0
18210540,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7234135866165161,0.2705535888671875,0.2481494843959808,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.8102578520774841,0.6962655782699585,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9145042896270752,0.5589353442192078,0.3932482898235321,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7892710566520691,0.3559283912181854,0.3418019711971283,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.5665685534477234,0.1313799321651458,0.616594672203064,284.9929504394531,284.95001220703125,300.6499938964844,291.56103515625,297.9189453125,296.9874267578125,284.99188232421875,1.0,0.5555648803710938,0.361287921667099,0.361287921667099,1.0,1.0,-2.7566304206848145,0.7003638744354248,2.0562665462493896,0.0772125720977783,0.8942633271217346,0.8942633271217346,0.0,179.09320068359375,164.0,41385.4375,0.0,2034.598876953125,1.0,280.64031982421875,283.46112060546875,294.51483154296875,297.1838073730469,293.1499938964844,293.1499938964844,280.95001220703125,33802.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500237464904785,1.0,0.0,0.0,3.507007122039795,3.507029294967652,8.206662869270076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.4677734375,0.0,1364.0238037109375,1895.4371337890625,0.0,2935.4931640625,0.8716937303543091,1.0,0.0,3.0,1.0,0.0
18210600,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7234135866165161,0.2705535888671875,0.2481494843959808,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.8102578520774841,0.6962655782699585,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9145042896270752,0.5589353442192078,0.3932482898235321,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7892710566520691,0.3559283912181854,0.3418019711971283,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.5665685534477234,0.1313799321651458,0.616594672203064,284.9929504394531,284.95001220703125,300.6499938964844,291.56103515625,297.9189453125,296.9874267578125,284.99188232421875,1.0,0.5555648803710938,0.361287921667099,0.361287921667099,1.0,1.0,-2.7566304206848145,0.7003638744354248,2.0562665462493896,0.0772125720977783,0.8942633271217346,0.8942633271217346,0.0,179.09320068359375,164.0,41385.4375,0.0,2034.598876953125,1.0,280.64031982421875,283.46112060546875,294.51483154296875,297.1838073730469,293.1499938964844,293.1499938964844,280.95001220703125,33802.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500237464904785,1.0,0.0,0.0,3.507007122039795,3.507029294967652,8.206662869270076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.4677734375,0.0,1364.0238037109375,1895.4371337890625,0.0,2935.4931640625,0.8716937303543091,1.0,0.0,3.0,1.0,0.0
18210660,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.724071741104126,0.2687297463417053,0.2464031875133514,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9990000128746032,0.8065314292907715,0.6893466711044312,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9163829684257508,0.5564510822296143,0.3914431631565094,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7901658415794373,0.3536383211612701,0.339524894952774,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.5652946829795837,0.1293973922729492,0.6071296334266663,285.0654296875,284.95001220703125,300.589111328125,291.519775390625,297.9051513671875,296.9881896972656,285.0619506835937,1.0,0.5497463345527649,0.3623797595500946,0.3623797595500946,1.0,1.0,-2.729954481124878,0.6943961977958679,2.035558223724365,0.0771569907665252,1.0,1.0,0.0,175.5694580078125,152.0,40472.83203125,0.0,1975.643310546875,1.0,280.941162109375,283.55255126953125,294.4759521484375,297.0773620605469,293.1499938964844,293.1499938964844,280.6499938964844,31024.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380612730979919,1.0,0.0,0.0,3.7096798419952393,3.7097034454345694,9.182609801428044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.01318359375,0.0,1562.7454833984375,1895.4371337890625,0.0,2823.607177734375,0.914797067642212,1.0,0.0,3.0,1.0,0.0
18210720,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.724071741104126,0.2687297463417053,0.2464031875133514,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9990000128746032,0.8065314292907715,0.6893466711044312,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9163829684257508,0.5564510822296143,0.3914431631565094,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7901658415794373,0.3536383211612701,0.339524894952774,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.5652946829795837,0.1293973922729492,0.6071296334266663,285.0654296875,284.95001220703125,300.589111328125,291.519775390625,297.9051513671875,296.9881896972656,285.0619506835937,1.0,0.5497463345527649,0.3623797595500946,0.3623797595500946,1.0,1.0,-2.729954481124878,0.6943961977958679,2.035558223724365,0.0771569907665252,1.0,1.0,0.0,175.5694580078125,152.0,40472.83203125,0.0,1975.643310546875,1.0,280.941162109375,283.55255126953125,294.4759521484375,297.0773620605469,293.1499938964844,293.1499938964844,280.6499938964844,31024.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380612730979919,1.0,0.0,0.0,3.7096798419952393,3.7097034454345694,9.182609801428044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.01318359375,0.0,1562.7454833984375,1895.4371337890625,0.0,2823.607177734375,0.914797067642212,1.0,0.0,3.0,1.0,0.0
18210780,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7259177565574646,0.2656974196434021,0.2438440918922424,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.8022162914276123,0.6766054034233093,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9204695820808412,0.5520915985107422,0.3886748254299164,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7927958369255066,0.3502691686153412,0.3364917337894439,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.5654253363609314,0.1270188093185424,0.596243143081665,284.8594665527344,284.95001220703125,300.5284423828125,291.4786682128906,297.8871459960937,296.9850158691406,284.8597412109375,1.0,0.5411273241043091,0.3634716272354126,0.3634716272354126,1.0,1.0,-2.6915249824523926,0.6844850182533264,2.007040023803711,0.0757659450173378,0.8578201532363892,0.8578201532363892,0.0,169.54922485351562,155.0,40821.546875,0.0,1888.1383056640625,1.0,280.6576232910156,283.3387756347656,294.51788330078125,297.22027587890625,293.1499938964844,293.1499938964844,280.95001220703125,38994.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510257601737976,1.0,0.0,0.0,3.636809825897217,3.636834383010864,8.825401778267405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.8701171875,0.0,1540.8663330078125,1895.4371337890625,0.0,2944.87939453125,0.9036529064178468,1.0,0.0,3.0,1.0,0.0
18210840,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7259177565574646,0.2656974196434021,0.2438440918922424,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.8022162914276123,0.6766054034233093,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9204695820808412,0.5520915985107422,0.3886748254299164,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7927958369255066,0.3502691686153412,0.3364917337894439,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.5654253363609314,0.1270188093185424,0.596243143081665,284.8594665527344,284.95001220703125,300.5284423828125,291.4786682128906,297.8871459960937,296.9850158691406,284.8597412109375,1.0,0.5411273241043091,0.3634716272354126,0.3634716272354126,1.0,1.0,-2.6915249824523926,0.6844850182533264,2.007040023803711,0.0757659450173378,0.8578201532363892,0.8578201532363892,0.0,169.54922485351562,155.0,40821.546875,0.0,1888.1383056640625,1.0,280.6576232910156,283.3387756347656,294.51788330078125,297.22027587890625,293.1499938964844,293.1499938964844,280.95001220703125,38994.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510257601737976,1.0,0.0,0.0,3.636809825897217,3.636834383010864,8.825401778267405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.8701171875,0.0,1540.8663330078125,1895.4371337890625,0.0,2944.87939453125,0.9036529064178468,1.0,0.0,3.0,1.0,0.0
18210900,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7258465886116028,0.2644102275371551,0.2424390166997909,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.800697922706604,0.6729199886322021,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.921013355255127,0.5502935647964478,0.3871476948261261,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7929348945617676,0.3487446308135986,0.3348298966884613,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.5644592046737671,0.1258805096149444,0.5905343890190125,284.98492431640625,284.95001220703125,300.4982604980469,291.45819091796875,297.8787841796875,296.98394775390625,284.9896850585937,1.0,0.5381279587745667,0.3640175461769104,0.3640175461769104,1.0,1.0,-2.67470121383667,0.6803034543991089,1.994397640228272,0.0750975683331489,0.9304888844490052,0.9304888844490052,0.0,167.61729431152344,155.0,39750.3671875,0.0,1853.7318115234373,1.0,280.9009094238281,283.4956359863281,294.4203186035156,296.96685791015625,293.1499938964844,293.1499938964844,280.95001220703125,35169.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432601690292358,1.0,0.0,0.0,3.6478617191314697,3.64788556098938,8.879122788130189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.046875,0.0,1524.578857421875,1895.4371337890625,0.0,2872.189697265625,0.9061430096626282,1.0,0.0,3.0,1.0,0.0
18210960,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7257301211357117,0.2633709907531738,0.2414080202579498,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.7993869781494141,0.6704058051109314,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.921336591243744,0.5488421320915222,0.3860506117343902,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7928723692893982,0.3474379181861877,0.3335022628307342,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.5633922815322876,0.1248744428157806,0.5856311917304993,284.9853515625,284.95001220703125,300.4681701660156,291.4378356933594,297.8724365234375,296.9844055175781,284.98345947265625,1.0,0.5357469320297241,0.3647432923316955,0.3647432923316955,1.0,1.0,-2.6616299152374268,0.6777564883232117,1.98387348651886,0.0753502175211906,0.9440353512763976,0.9440353512763976,0.0,166.25241088867188,158.0,39587.25390625,0.0,1827.86669921875,1.0,280.9427490234375,283.4934387207031,294.3962097167969,296.9631652832031,293.1499938964844,293.1499938964844,280.6499938964844,33894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385348916053772,1.0,0.0,0.0,3.711310386657715,3.711334705352783,9.19068440907722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.66455078125,0.0,1586.4354248046875,1895.4371337890625,0.0,2828.02978515625,0.9174119234085084,1.0,0.0,3.0,1.0,0.0
18211020,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.724633514881134,0.2613104879856109,0.2397777140140533,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9990000128746032,0.7962727546691895,0.6691370010375977,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9203453063964844,0.5458590984344482,0.3842505216598511,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.7917249202728271,0.3450716435909271,0.3314696252346039,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.5610550045967102,0.1232462301850318,0.5786641836166382,284.8369445800781,284.95001220703125,300.4251403808594,291.40869140625,297.8623352050781,296.9833068847656,284.84014892578125,1.0,0.5331689715385437,0.3657883405685425,0.3657883405685425,1.0,1.0,-2.6451680660247803,0.6748777031898499,1.9702904224395752,0.0760869607329368,0.8189290761947632,0.8189290761947632,0.0,165.22354125976562,158.0,39924.5078125,0.0,1798.70751953125,1.0,280.67059326171875,283.3417053222656,294.43994140625,297.1026611328125,293.1499938964844,293.1499938964844,280.6499938964844,41853.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465901017189026,1.0,0.0,0.0,3.564952850341797,3.564976930618286,8.480097903884598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.28466796875,0.0,1483.37109375,1895.4371337890625,0.0,2903.34375,0.88908451795578,1.0,0.0,3.0,1.0,0.0
