time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211080,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7238146662712097,0.2604796588420868,0.2390120476484298,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9990000128746032,0.7949034571647644,0.6694335341453552,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9193937182426452,0.5446696281433105,0.3833933174610138,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7908565998077393,0.3441191017627716,0.3305577933788299,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.559760332107544,0.122572973370552,0.5756955146789551,284.8607177734375,284.95001220703125,300.40850830078125,291.3974609375,297.8581237792969,296.9824523925781,284.8642883300781,1.0,0.5323654413223267,0.3661947548389435,0.3661947548389435,1.0,1.0,-2.6389102935791016,0.6737974882125854,1.9651129245758057,0.0763869956135749,0.8158718943595886,0.8158718943595886,0.0,165.11245727539062,161.0,39700.1640625,0.0,1788.963134765625,1.0,280.6575012207031,283.3724060058594,294.4166259765625,297.04840087890625,293.1499938964844,293.1499938964844,280.95001220703125,42040.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468262553215027,1.0,0.0,0.0,3.488621473312378,3.48864483833313,8.120840675474028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.0771484375,0.0,1404.1304931640625,1895.4371337890625,0.0,2905.55419921875,0.8743216395378113,1.0,0.0,3.0,1.0,0.0
18211140,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7211639285087585,0.2583589851856231,0.2369162440299987,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.7908236980438232,0.6714062094688416,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.916236400604248,0.5416836738586426,0.3810962736606598,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7878476977348328,0.3414480090141296,0.3278678655624389,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.5551020503044128,0.1204349026083946,0.5658702254295349,284.99127197265625,284.95001220703125,300.34967041015625,291.357666015625,297.845703125,296.98223876953125,284.99029541015625,1.0,0.5303403735160828,0.3676462173461914,0.3676462173461914,1.0,1.0,-2.620957612991333,0.6713685393333435,1.9495890140533447,0.0779206976294517,0.9098665118217468,0.9098665118217468,0.0,165.19952392578125,164.0,38704.12890625,0.0,1763.029541015625,1.0,280.94097900390625,283.5232238769531,294.3062438964844,296.8121643066406,293.1499938964844,293.1499938964844,280.6499938964844,34017.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320499658584595,1.0,0.0,0.0,3.5826451778411865,3.5826680660247803,8.564477411709959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.51611328125,0.0,1444.959228515625,1895.4371337890625,0.0,2767.536865234375,0.8888179063796997,1.0,0.0,3.0,1.0,0.0
18211200,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7211639285087585,0.2583589851856231,0.2369162440299987,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.7908236980438232,0.6714062094688416,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.916236400604248,0.5416836738586426,0.3810962736606598,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7878476977348328,0.3414480090141296,0.3278678655624389,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.5551020503044128,0.1204349026083946,0.5658702254295349,284.99127197265625,284.95001220703125,300.34967041015625,291.357666015625,297.845703125,296.98223876953125,284.99029541015625,1.0,0.5303403735160828,0.3676462173461914,0.3676462173461914,1.0,1.0,-2.620957612991333,0.6713685393333435,1.9495890140533447,0.0779206976294517,0.9098665118217468,0.9098665118217468,0.0,165.19952392578125,164.0,38704.12890625,0.0,1763.029541015625,1.0,280.94097900390625,283.5232238769531,294.3062438964844,296.8121643066406,293.1499938964844,293.1499938964844,280.6499938964844,34017.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320499658584595,1.0,0.0,0.0,3.5826451778411865,3.5826680660247803,8.564477411709959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.51611328125,0.0,1444.959228515625,1895.4371337890625,0.0,2767.536865234375,0.8888179063796997,1.0,0.0,3.0,1.0,0.0
18211260,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7174208760261536,0.255551278591156,0.2346708625555038,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7849249243736267,0.6760520935058594,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.911525011062622,0.5375648736953735,0.3785375952720642,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7836747169494629,0.3381836712360382,0.3250557780265808,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.549416720867157,0.1180104166269302,0.5558446049690247,284.88250732421875,284.95001220703125,300.29180908203125,291.31866455078125,297.8311767578125,296.9793701171875,284.88507080078125,1.0,0.5292519927024841,0.3689448833465576,0.3689448833465576,1.0,1.0,-2.605343103408813,0.6693103909492493,1.93603265285492,0.079426109790802,0.8022585511207581,0.8022585511207581,0.0,166.3423614501953,152.0,38880.5625,0.0,1745.4400634765625,1.0,280.6591796875,283.4150695800781,294.336669921875,296.9136047363281,293.1499938964844,293.1499938964844,280.95001220703125,41381.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402156829833984,1.0,0.0,0.0,3.368315935134888,3.3683383464813232,7.570402544843091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.48388671875,0.0,1278.937744140625,1895.4371337890625,0.0,2843.730224609375,0.8477462530136108,1.0,0.0,3.0,1.0,0.0
18211320,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7174208760261536,0.255551278591156,0.2346708625555038,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7849249243736267,0.6760520935058594,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.911525011062622,0.5375648736953735,0.3785375952720642,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7836747169494629,0.3381836712360382,0.3250557780265808,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.549416720867157,0.1180104166269302,0.5558446049690247,284.88250732421875,284.95001220703125,300.29180908203125,291.31866455078125,297.8311767578125,296.9793701171875,284.88507080078125,1.0,0.5292519927024841,0.3689448833465576,0.3689448833465576,1.0,1.0,-2.605343103408813,0.6693103909492493,1.93603265285492,0.079426109790802,0.8022585511207581,0.8022585511207581,0.0,166.3423614501953,152.0,38880.5625,0.0,1745.4400634765625,1.0,280.6591796875,283.4150695800781,294.336669921875,296.9136047363281,293.1499938964844,293.1499938964844,280.95001220703125,41381.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402156829833984,1.0,0.0,0.0,3.368315935134888,3.3683383464813232,7.570402544843091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.48388671875,0.0,1278.937744140625,1895.4371337890625,0.0,2843.730224609375,0.8477462530136108,1.0,0.0,3.0,1.0,0.0
18211380,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7170721292495728,0.2533552646636963,0.2324574440717697,296.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.7801834344863892,0.6706910729408264,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9120255708694458,0.5343828797340393,0.3760874569416046,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7834559082984924,0.3354078829288482,0.3222147822380066,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.5466004014015198,0.1156605780124664,0.5446590781211853,284.9890441894531,284.95001220703125,300.2351989746094,291.2806091308594,297.8163452148437,296.9774780273437,284.9871826171875,1.0,0.5234805941581726,0.3702435493469238,0.3702435493469238,1.0,1.0,-2.576460123062134,0.6627430319786072,1.9137170314788816,0.0795008987188339,0.885869562625885,0.885869562625885,0.0,163.44100952148438,140.0,37841.55078125,0.0,1691.298583984375,1.0,280.9400329589844,283.54180908203125,294.2309265136719,296.6865234375,293.1499938964844,293.1499938964844,281.25,33829.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260829448699951,1.0,0.0,0.0,3.4773077964782715,3.477329730987549,8.068253691817517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.78564453125,0.0,1333.920654296875,1895.4371337890625,0.0,2712.012939453125,0.86497563123703,1.0,0.0,3.0,1.0,0.0
18211440,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7170721292495728,0.2533552646636963,0.2324574440717697,296.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.7801834344863892,0.6706910729408264,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9120255708694458,0.5343828797340393,0.3760874569416046,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7834559082984924,0.3354078829288482,0.3222147822380066,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.5466004014015198,0.1156605780124664,0.5446590781211853,284.9890441894531,284.95001220703125,300.2351989746094,291.2806091308594,297.8163452148437,296.9774780273437,284.9871826171875,1.0,0.5234805941581726,0.3702435493469238,0.3702435493469238,1.0,1.0,-2.576460123062134,0.6627430319786072,1.9137170314788816,0.0795008987188339,0.885869562625885,0.885869562625885,0.0,163.44100952148438,140.0,37841.55078125,0.0,1691.298583984375,1.0,280.9400329589844,283.54180908203125,294.2309265136719,296.6865234375,293.1499938964844,293.1499938964844,281.25,33829.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260829448699951,1.0,0.0,0.0,3.4773077964782715,3.477329730987549,8.068253691817517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.78564453125,0.0,1333.920654296875,1895.4371337890625,0.0,2712.012939453125,0.86497563123703,1.0,0.0,3.0,1.0,0.0
18211500,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7180895805358887,0.2523611187934875,0.2314361929893493,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.7785196304321289,0.6647940278053284,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.914018213748932,0.5329026579856873,0.3749469816684723,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7846975326538086,0.3341119289398193,0.3208637833595276,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.5463272929191589,0.1145766898989677,0.5392209887504578,285.08087158203125,284.95001220703125,300.2073974609375,291.261962890625,297.80938720703125,296.9775085449219,285.0844116210937,1.0,0.5194700956344604,0.3708928525447845,0.3708928525447845,1.0,1.0,-2.5586228370666504,0.6582995057106018,1.9003233909606927,0.0790567472577095,0.9733163118362428,0.9733163118362428,0.0,160.73692321777344,140.0,36935.671875,0.0,1654.4034423828125,1.0,281.1951599121094,283.6601867675781,294.1793212890625,296.5193176269531,293.1499938964844,293.1499938964844,281.25,31138.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816129207611084,1.0,0.0,0.0,3.569154739379883,3.5691771507263184,8.500100534547528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.11767578125,0.0,1409.503662109375,1895.4371337890625,0.0,2619.7470703125,0.8849743604660034,1.0,0.0,3.0,1.0,0.0
18211560,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7197865843772888,0.2514099478721618,0.23049958050251,296.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9990000128746032,0.7773008346557617,0.6571995615959167,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9170505404472352,0.5314559936523438,0.3738988935947418,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.7867184281349182,0.3328567743301391,0.3195898830890655,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.546765148639679,0.1135729178786277,0.5340901017189026,285.0628967285156,284.95001220703125,300.1799621582031,291.2435913085937,297.80322265625,296.9783935546875,285.0584411621094,1.0,0.5148815512657166,0.3716098070144653,0.3716098070144653,1.0,1.0,-2.5394203662872314,0.6535280346870422,1.885892391204834,0.0785769075155258,1.0,1.0,0.0,157.41268920898438,143.0,36818.79296875,0.0,1613.3941650390625,1.0,281.2415771484375,283.6351013183594,294.1874084472656,296.5656433105469,293.1499938964844,293.1499938964844,280.95001220703125,30633.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115836381912231,1.0,0.0,0.0,3.683785915374756,3.683809280395508,9.054866154656338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.59130859375,0.0,1530.5577392578125,1895.4371337890625,0.0,2577.78466796875,0.9089311957359314,1.0,0.0,3.0,1.0,0.0
18211620,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7194364070892334,0.248384803533554,0.2280167639255523,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.7732244729995728,0.6511214375495911,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.917561650276184,0.526810884475708,0.3709791898727417,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7866003513336182,0.3293482363224029,0.3164954781532287,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.5444645285606384,0.1112521365284919,0.5238035321235657,284.8595275878906,284.95001220703125,300.1263732910156,291.2078552246094,297.7895812988281,296.9770202636719,284.860595703125,1.0,0.5095264911651611,0.3730436563491821,0.3730436563491821,1.0,1.0,-2.509538650512696,0.6468306183815002,1.8627079725265503,0.0783798396587371,0.8498444557189941,0.8498444557189941,0.0,154.2928924560547,146.0,37203.80078125,0.0,1559.4384765625,1.0,280.9579162597656,283.426513671875,294.2436828613281,296.7176513671875,293.1499938964844,293.1499938964844,281.25,39246.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239824771881104,1.0,0.0,0.0,3.5989749431610107,3.5989990234375,8.642729767416313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.0166015625,0.0,1501.0919189453125,1895.4371337890625,0.0,2692.503173828125,0.8956995606422424,1.0,0.0,3.0,1.0,0.0
18211680,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7194364070892334,0.248384803533554,0.2280167639255523,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.7732244729995728,0.6511214375495911,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.917561650276184,0.526810884475708,0.3709791898727417,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7866003513336182,0.3293482363224029,0.3164954781532287,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.5444645285606384,0.1112521365284919,0.5238035321235657,284.8595275878906,284.95001220703125,300.1263732910156,291.2078552246094,297.7895812988281,296.9770202636719,284.860595703125,1.0,0.5095264911651611,0.3730436563491821,0.3730436563491821,1.0,1.0,-2.509538650512696,0.6468306183815002,1.8627079725265503,0.0783798396587371,0.8498444557189941,0.8498444557189941,0.0,154.2928924560547,146.0,37203.80078125,0.0,1559.4384765625,1.0,280.9579162597656,283.426513671875,294.2436828613281,296.7176513671875,293.1499938964844,293.1499938964844,281.25,39246.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239824771881104,1.0,0.0,0.0,3.5989749431610107,3.5989990234375,8.642729767416313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.0166015625,0.0,1501.0919189453125,1895.4371337890625,0.0,2692.503173828125,0.8956995606422424,1.0,0.0,3.0,1.0,0.0
18211740,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7173691391944885,0.2460086047649383,0.2256274223327636,296.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.7694072127342224,0.6501455903053284,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.915454089641571,0.5232381820678711,0.3682035803794861,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7843920588493347,0.3263454735279083,0.3134368062019348,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.5402997732162476,0.1090314239263534,0.5134106278419495,284.9926147460937,284.95001220703125,300.0745849609375,291.1734924316406,297.7777404785156,296.9766845703125,284.9911804199219,1.0,0.5060644745826721,0.3744775056838989,0.3744775056838989,1.0,1.0,-2.485991716384888,0.6422079205513,1.8437837362289429,0.0788886100053787,0.943665087223053,0.943665087223053,0.0,153.17933654785156,149.0,36112.6171875,0.0,1523.3831787109375,1.0,281.24188232421875,283.5834045410156,294.1287536621094,296.4788513183594,293.1499938964844,293.1499938964844,280.95001220703125,33591.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106830716133118,1.0,0.0,0.0,3.6873488426208496,3.68737268447876,9.072390412256935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.537109375,0.0,1556.914794921875,1895.4371337890625,0.0,2569.485107421875,0.9119521975517272,1.0,0.0,3.0,1.0,0.0
18211800,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7173691391944885,0.2460086047649383,0.2256274223327636,296.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.7694072127342224,0.6501455903053284,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.915454089641571,0.5232381820678711,0.3682035803794861,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7843920588493347,0.3263454735279083,0.3134368062019348,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.5402997732162476,0.1090314239263534,0.5134106278419495,284.9926147460937,284.95001220703125,300.0745849609375,291.1734924316406,297.7777404785156,296.9766845703125,284.9911804199219,1.0,0.5060644745826721,0.3744775056838989,0.3744775056838989,1.0,1.0,-2.485991716384888,0.6422079205513,1.8437837362289429,0.0788886100053787,0.943665087223053,0.943665087223053,0.0,153.17933654785156,149.0,36112.6171875,0.0,1523.3831787109375,1.0,281.24188232421875,283.5834045410156,294.1287536621094,296.4788513183594,293.1499938964844,293.1499938964844,280.95001220703125,33591.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106830716133118,1.0,0.0,0.0,3.6873488426208496,3.68737268447876,9.072390412256935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.537109375,0.0,1556.914794921875,1895.4371337890625,0.0,2569.485107421875,0.9119521975517272,1.0,0.0,3.0,1.0,0.0
18211860,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7139924764633179,0.2430590093135833,0.2232269048690796,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9990000128746032,0.7638165354728699,0.6526413559913635,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9114353060722352,0.518693745136261,0.3653330206871032,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.780732274055481,0.3228325843811035,0.3103621900081634,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.5349510908126831,0.1065771356225013,0.5030757188796997,284.8579406738281,284.95001220703125,300.0248107910156,291.14068603515625,297.765625,296.97418212890625,284.8619384765625,1.0,0.5039737224578857,0.376089870929718,0.376089870929718,1.0,1.0,-2.4665467739105225,0.6393136978149414,1.827233076095581,0.0803096443414688,0.8117752075195312,0.8117752075195312,0.0,153.41845703125,137.0,36308.60546875,0.0,1498.8966064453125,1.0,280.9575500488281,283.4522399902344,294.16375732421875,296.583740234375,293.1499938964844,293.1499938964844,281.25,42147.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198791146278381,1.0,0.0,0.0,3.471300840377808,3.47132420539856,8.040402690312476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.08642578125,0.0,1387.042236328125,1895.4371337890625,0.0,2654.449462890625,0.8704587817192078,1.0,0.0,3.0,1.0,0.0
18211920,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7139924764633179,0.2430590093135833,0.2232269048690796,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9990000128746032,0.7638165354728699,0.6526413559913635,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9114353060722352,0.518693745136261,0.3653330206871032,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.780732274055481,0.3228325843811035,0.3103621900081634,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.5349510908126831,0.1065771356225013,0.5030757188796997,284.8579406738281,284.95001220703125,300.0248107910156,291.14068603515625,297.765625,296.97418212890625,284.8619384765625,1.0,0.5039737224578857,0.376089870929718,0.376089870929718,1.0,1.0,-2.4665467739105225,0.6393136978149414,1.827233076095581,0.0803096443414688,0.8117752075195312,0.8117752075195312,0.0,153.41845703125,137.0,36308.60546875,0.0,1498.8966064453125,1.0,280.9575500488281,283.4522399902344,294.16375732421875,296.583740234375,293.1499938964844,293.1499938964844,281.25,42147.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198791146278381,1.0,0.0,0.0,3.471300840377808,3.47132420539856,8.040402690312476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.08642578125,0.0,1387.042236328125,1895.4371337890625,0.0,2654.449462890625,0.8704587817192078,1.0,0.0,3.0,1.0,0.0
18211980,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7140257954597473,0.2407948225736618,0.220895305275917,296.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.7594307661056519,0.6457330584526062,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9125191569328308,0.5152156949043274,0.3626149892807007,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7809199094772339,0.3198734223842621,0.3072933554649353,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.5322751402854919,0.1042129918932914,0.4916811883449554,284.9877624511719,284.95001220703125,299.9772644042969,291.109619140625,297.753662109375,296.9727783203125,284.9859619140625,1.0,0.4974481761455536,0.3777022361755371,0.3777022361755371,1.0,1.0,-2.4348182678222656,0.6321829557418823,1.8026354312896729,0.0803919732570648,0.903736174106598,0.903736174106598,0.0,150.01124572753906,140.0,35196.44921875,0.0,1443.841796875,1.0,281.2408447265625,283.6018981933594,294.0533447265625,296.3478088378906,293.1499938964844,293.1499938964844,280.95001220703125,34049.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041303753852844,1.0,0.0,0.0,3.563941478729248,3.563964366912842,8.475287245346408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.27587890625,0.0,1425.2620849609375,1895.4371337890625,0.0,2509.248046875,0.8845665454864502,1.0,0.0,3.0,1.0,0.0
18212040,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7140257954597473,0.2407948225736618,0.220895305275917,296.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.7594307661056519,0.6457330584526062,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9125191569328308,0.5152156949043274,0.3626149892807007,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7809199094772339,0.3198734223842621,0.3072933554649353,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.5322751402854919,0.1042129918932914,0.4916811883449554,284.9877624511719,284.95001220703125,299.9772644042969,291.109619140625,297.753662109375,296.9727783203125,284.9859619140625,1.0,0.4974481761455536,0.3777022361755371,0.3777022361755371,1.0,1.0,-2.4348182678222656,0.6321829557418823,1.8026354312896729,0.0803919732570648,0.903736174106598,0.903736174106598,0.0,150.01124572753906,140.0,35196.44921875,0.0,1443.841796875,1.0,281.2408447265625,283.6018981933594,294.0533447265625,296.3478088378906,293.1499938964844,293.1499938964844,280.95001220703125,34049.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041303753852844,1.0,0.0,0.0,3.563941478729248,3.563964366912842,8.475287245346408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.27587890625,0.0,1425.2620849609375,1895.4371337890625,0.0,2509.248046875,0.8845665454864502,1.0,0.0,3.0,1.0,0.0
18212100,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7136532664299011,0.2394451051950454,0.2198217213153839,296.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9990000128746032,0.7571702003479004,0.6436121463775635,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.912415623664856,0.5130653381347656,0.3613148033618927,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7805362343788147,0.318205177783966,0.3058430850505829,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.5306401252746582,0.1030204370617866,0.4863741993904114,284.85107421875,284.95001220703125,299.95440673828125,291.0947570800781,297.7480773925781,296.9721374511719,284.84393310546875,1.0,0.4952761828899383,0.3785084187984466,0.3785084187984466,1.0,1.0,-2.4212918281555176,0.6293992400169373,1.7918925285339355,0.080507218837738,0.8047622442245483,0.8047622442245483,0.0,148.8470001220703,140.0,35667.390625,0.0,1421.93701171875,1.0,281.0004272460937,283.44793701171875,294.1130676269531,296.52520751953125,293.1499938964844,293.1499938964844,280.95001220703125,39644.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097941279411316,1.0,0.0,0.0,3.494096517562866,3.494119644165039,8.146350864990382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.99560546875,0.0,1392.6429443359375,1895.4371337890625,0.0,2561.29736328125,0.8700577020645142,1.0,0.0,3.0,1.0,0.0
18212160,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7123050093650818,0.2379351407289505,0.218491181731224,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.7545303702354431,0.6433643698692322,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.911007046699524,0.5106879472732544,0.3596861958503723,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7791692018508911,0.316387265920639,0.3041567206382751,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.5282390713691711,0.1017496585845947,0.4807697534561157,284.87158203125,284.95001220703125,299.9321594238281,291.0804138183594,297.7421569824219,296.9706726074219,284.87548828125,1.0,0.4934893548488617,0.3793112933635711,0.3793112933635711,1.0,1.0,-2.4086790084838867,0.6268974542617798,1.7817814350128174,0.0807945877313613,0.7860251665115356,0.7860251665115356,0.0,148.36363220214844,143.0,35191.53515625,0.0,1404.1649169921875,1.0,280.9592590332031,283.4966125488281,294.0926818847656,296.4443664550781,293.1499938964844,293.1499938964844,281.25,42574.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111901879310608,1.0,0.0,0.0,3.308879137039185,3.308901071548462,7.305586677830433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.68408203125,0.0,1230.335693359375,1895.4371337890625,0.0,2574.15771484375,0.8357367515563965,1.0,0.0,3.0,1.0,0.0
18212220,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.709999680519104,0.2361569851636886,0.2167037576436996,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.7510108351707458,0.6442326307296753,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.90851628780365,0.507879912853241,0.3575086891651153,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7767154574394226,0.3140209317207336,0.3017551898956299,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.5241582989692688,0.09990094602108,0.4721966981887817,285.0007019042969,284.95001220703125,299.89794921875,291.0585021972656,297.7347717285156,296.9703063964844,284.998779296875,1.0,0.4913956224918365,0.3805958330631256,0.3805958330631256,1.0,1.0,-2.3917694091796875,0.6239840984344482,1.7677851915359497,0.0815823003649711,0.876053512096405,0.876053512096405,0.0,148.13079833984375,143.0,34343.3984375,0.0,1382.27001953125,1.0,281.22918701171875,283.63885498046875,293.989990234375,296.2180480957031,293.1499938964844,293.1499938964844,281.25,33588.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963533997535706,1.0,0.0,0.0,3.405946969985962,3.405968189239502,7.740500223007984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.53515625,0.0,1261.385986328125,1895.4371337890625,0.0,2438.13330078125,0.8492068648338318,1.0,0.0,3.0,1.0,0.0
18212280,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7094444632530212,0.2357264310121536,0.2163395434617996,296.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.7500819563865662,0.6446117758750916,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9079020619392396,0.507182776927948,0.3570559918880462,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.77610182762146,0.3134431540966034,0.3012305498123169,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.5231602191925049,0.0994530096650123,0.4702155292034149,284.99346923828125,284.95001220703125,299.8896484375,291.05322265625,297.7331848144531,296.9703674316406,284.9920959472656,1.0,0.4910065233707428,0.3809169828891754,0.3809169828891754,1.0,1.0,-2.388232469558716,0.6234862804412842,1.7647463083267212,0.0818664133548736,0.8775734305381775,0.8775734305381775,0.0,148.15106201171875,131.0,34298.609375,0.0,1378.0018310546875,1.0,281.23944091796875,283.63336181640625,293.9919128417969,296.22528076171875,293.1499938964844,293.1499938964844,281.54998779296875,33641.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944521903991699,1.0,0.0,0.0,3.424760103225708,3.424781560897827,7.826247951925325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.220703125,0.0,1280.1640625,1895.4371337890625,0.0,2420.8154296875,0.8531743288040161,1.0,0.0,3.0,1.0,0.0
18212340,296.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.7104331254959106,0.0,0.2144391387701034,296.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.9990000128746032,0.0,0.6363654732704163,296.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.909999668598175,0.0,0.3547136783599853,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.7771176695823669,0.0,0.29852494597435,296.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.5212310552597046,0.0,0.45988529920578,285.0767517089844,294.1499938964844,299.8500061035156,291.0282592773437,297.7249755859375,296.9715576171875,285.0724182128906,0.0,0.0,0.382522702217102,0.382522702217102,1.0,1.0,-2.357584238052368,0.616499125957489,1.741085171699524,0.0818791836500167,0.0,0.0,0.0,144.3877410888672,60.0,33396.79296875,0.0,1325.611572265625,0.0,281.5409240722656,283.7298583984375,293.96441650390625,296.12799072265625,293.1499938964844,293.1499938964844,278.1499938964844,30114.45703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.653618335723877,3.65364146232605,8.907168194127735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1493.1175537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.7104331254959106,0.0,0.2144391387701034,296.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.9990000128746032,0.0,0.6363654732704163,296.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.909999668598175,0.0,0.3547136783599853,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.7771176695823669,0.0,0.29852494597435,296.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.5212310552597046,0.0,0.45988529920578,285.0767517089844,294.1499938964844,299.8500061035156,291.0282592773437,297.7249755859375,296.9715576171875,285.0724182128906,0.0,0.0,0.382522702217102,0.382522702217102,1.0,1.0,-2.357584238052368,0.616499125957489,1.741085171699524,0.0818791836500167,0.0,0.0,0.0,144.3877410888672,60.0,33396.79296875,0.0,1325.611572265625,0.0,281.5409240722656,283.7298583984375,293.96441650390625,296.12799072265625,293.1499938964844,293.1499938964844,278.1499938964844,30114.45703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.653618335723877,3.65364146232605,8.907168194127735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1493.1175537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.4434195756912231,0.0,0.002100053243339,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.4434195756912231,0.0,0.0022114736493676,297.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29119873046875,0.4434195756912231,0.0,0.0016333890380337,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.4434195756912231,0.0,0.0022114652674645,297.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,0.0104899108409881,286.671630859375,294.1499938964844,299.8309631347656,291.0177307128906,297.2572631835937,296.9333801269531,284.1835327148437,0.0,0.0,0.3060312867164612,0.3060312867164612,1.0,1.0,-0.0224214661866426,0.0063206194899976,0.0161008462309837,-0.0448982454836368,0.0,0.0,0.0,-0.124807670712471,60.0,2057.729248046875,0.0,-3.414551974856295e-05,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,1.9096769392490387e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0006950997010211e-11,1.0007310952131476e-11,1.89080038072862e-17,2.480440297603081e-10,2.480437799601276e-10,2.662528955685685e-16,0.0,0.0,-0.0,0.0,0.0,4.455476214489331e-20,8.992470690604851e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,0.0008396373596042,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,0.0025858080480247,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,0.0013158414512872,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,0.0011399587383493,297.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,0.0020461322274059,286.7289733886719,294.1499938964844,299.8119506835937,291.0098571777344,297.4197082519531,297.3482666015625,283.656005859375,0.0,0.0,0.2295136153697967,0.2295136153697967,1.0,1.0,-0.0050364392809569,0.0025221034884452,0.002514335559681,-0.0450335443019866,0.0,0.0,0.0,-0.033896304666996,60.0,926.0785522460938,0.0,-6.171373115648748e-06,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.314161488021346e-26,6.332248115967282e-26,7.741287448526646e-29,2.156332264316257e-18,2.1546743875735482e-18,1.6577935399720102e-21,0.0,0.0,-0.0,0.0,0.0,7.006492321624085e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,0.0001023307195282,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.0001045204844558,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,7.832958362996578e-05,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,0.0001072726954589,297.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,0.0005152411758899,286.4990539550781,294.1499938964844,299.7742004394531,291.0018005371094,297.5431823730469,298.620849609375,283.3888854980469,0.0,0.0,0.076504535973072,0.076504535973072,1.0,1.0,-0.0010817867005243,4.976457421435043e-05,0.0010320220608264,-0.046582207083702,0.0,0.0,0.0,-0.0136838294565677,60.0,150.2861328125,0.0,-8.091193137715892e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.684900899943195e-39,-5.5012791683787965e-39,-3.2104336363036576e-39,-4.8796103270777685e-22,-2.271473858397245e-22,-2.6081362162450336e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,0.0001023307195282,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.0001045204844558,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,7.832958362996578e-05,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,0.0001072726954589,297.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,0.0005152411758899,286.4990539550781,294.1499938964844,299.7742004394531,291.0018005371094,297.5431823730469,298.620849609375,283.3888854980469,0.0,0.0,0.076504535973072,0.076504535973072,1.0,1.0,-0.0010817867005243,4.976457421435043e-05,0.0010320220608264,-0.046582207083702,0.0,0.0,0.0,-0.0136838294565677,60.0,150.2861328125,0.0,-8.091193137715892e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.684900899943195e-39,-5.5012791683787965e-39,-3.2104336363036576e-39,-4.8796103270777685e-22,-2.271473858397245e-22,-2.6081362162450336e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,0.0001036503963405,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.0001091385856852,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,8.061347034526989e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0001091476369765,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,0.0005177579005248,286.49249267578125,294.1499938964844,299.7554016113281,291.0014038085937,297.5649108886719,298.9995422363281,283.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045327410101,3.3262590903859746e-08,0.0011044994462281,-0.0464117042720317,0.0,0.0,0.0,-0.0137818185612559,60.0,62.070045471191406,0.0,-8.31760758046585e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.389920997321168e-43,7.763193492359488e-43,4.189882408331203e-43,-4.640011686927779e-22,-2.319393434965949e-22,-2.320618504397321e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,0.0001035855166264,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,0.000109083688585,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955261230469,0.0,0.0,8.05682284408249e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,0.0001090813311748,297.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,0.0005174169782549,286.4858093261719,294.1499938964844,299.7366943359375,291.0033569335937,297.5863342285156,299.2481994628906,283.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038220254704,1.8042449312360983e-08,0.0011038039810955,-0.0461813434958457,0.0,0.0,0.0,-0.0137383323162794,60.0,29.797992706298828,0.0,-8.307251420092143e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639093326616358e-22,-2.31957695556694e-22,-2.3195166234849083e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,0.0001034435117617,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,0.0001089334473363,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,8.045750291785225e-05,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,0.0001089316865545,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,0.0005167086492292,286.4720458984375,294.1499938964844,299.6994323730469,291.0138854980469,297.6279296875,299.5077209472656,283.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827510134793556e-08,0.0011022889520972,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,14.178656578063965,0.0,-8.284460051299902e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.63913826013352e-22,-2.3195676154538223e-22,-2.3195706446796983e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,0.0001034435117617,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,0.0001089334473363,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,8.045750291785225e-05,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,0.0001089316865545,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,0.0005167086492292,286.4720458984375,294.1499938964844,299.6994323730469,291.0138854980469,297.6279296875,299.5077209472656,283.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827510134793556e-08,0.0011022889520972,-0.0457194373011589,0.0,0.0,0.0,-0.0136506594717502,60.0,14.178656578063965,0.0,-8.284460051299902e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.63913826013352e-22,-2.3195676154538223e-22,-2.3195706446796983e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0001033011722029,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,0.0001087835553335,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,8.034678467083722e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859436035156,0.0,0.0,0.0001087817945517,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,0.0005159978172741,286.45782470703125,294.1499938964844,299.6623840332031,291.0325927734375,297.6678771972656,299.5998229980469,283.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.488755226135254,0.0,-8.261650918939267e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639136240649602e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0001033011722029,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,0.0001087835553335,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,8.034678467083722e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859436035156,0.0,0.0,0.0001087817945517,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,0.0005159978172741,286.45782470703125,294.1499938964844,299.6623840332031,291.0325927734375,297.6678771972656,299.5998229980469,283.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.488755226135254,0.0,-8.261650918939267e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639136240649602e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
