time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213060,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0001031579304253,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,0.0001086326738004,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,8.0235353379976e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,0.0001086309421225,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,0.0005152825033292,286.44317626953125,294.1499938964844,299.6255187988281,291.05877685546875,297.706298828125,299.6213073730469,283.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.199015617370604,0.0,-8.238728099740913e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0001031579304253,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,0.0001086326738004,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771850585937,0.0,0.0,8.0235353379976e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,0.0001086309421225,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,0.0005152825033292,286.44317626953125,294.1499938964844,299.6255187988281,291.05877685546875,297.706298828125,299.6213073730469,283.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.199015617370604,0.0,-8.238728099740913e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.0001030135172186,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0001084805626305,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,8.01230053184554e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,0.0001084788527805,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,0.0005145613104104,286.4281921386719,294.1499938964844,299.5888366699219,291.0917358398437,297.7431640625,299.6119384765625,283.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.076290130615234,0.0,-8.215651092768894e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.0001030135172186,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0001084805626305,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,8.01230053184554e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,0.0001084788527805,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,0.0005145613104104,286.4281921386719,294.1499938964844,299.5888366699219,291.0917358398437,297.7431640625,299.6119384765625,283.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.076290130615234,0.0,-8.215651092768894e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,0.0001029407576425,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985717773437,0.0,0.0,0.0001084039322449,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,8.006641292013228e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,0.0001084022296709,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,0.0005141979199834,286.4205627441406,294.1499938964844,299.570556640625,291.11053466796875,297.760986328125,299.6009521484375,283.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.720026787666029e-08,0.001096926163882,-0.0440806597471237,0.0,0.0,0.0,-0.0133397122845053,60.0,12.028152465820312,0.0,-8.204037271752895e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,0.0001028676633723,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.0001083269453374,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,8.000955131137744e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,0.0001083252573153,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.0005138328997418,286.4128723144531,294.1499938964844,299.55230712890625,291.1307373046875,297.7784423828125,299.5878295898437,283.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109085703737037e-08,0.0010961465304717,-0.0438423976302146,0.0,0.0,0.0,-0.0132945096120238,60.0,11.98207187652588,0.0,-8.192377976001809e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,0.0001027380567393,299.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,0.0001081904338207,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,7.99087283667177e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,0.0001081887676264,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,0.0005131856887601,286.399169921875,294.1499938964844,299.5202941894531,291.1695251464844,297.808349609375,299.5616149902344,283.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947407033285344e-08,0.0010947642149403,-0.0434199124574661,0.0,0.0,0.0,-0.0132143590599298,60.0,11.903535842895508,0.0,-8.17172605138694e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,0.0001027202888508,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.0001081717127817,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,7.989490404725075e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,0.0001081700538634,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0005130969220772,286.39727783203125,294.1499938964844,299.51593017578125,291.17510986328125,297.8123474121094,299.557861328125,283.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.892991065979004,0.0,-8.168895959670408e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,0.0001025712772388,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001080147558241,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,7.977898349054158e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,0.0001080131260096,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0005123527371324,286.3814392089844,294.1499938964844,299.47967529296875,291.22412109375,297.8449401855469,299.5249328613281,283.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.806589126586914,0.0,-8.145187990749039e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,0.0001025712772388,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001080147558241,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,7.977898349054158e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,0.0001080131260096,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,0.0005123527371324,286.3814392089844,294.1499938964844,299.47967529296875,291.22412109375,297.8449401855469,299.5249328613281,283.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.806589126586914,0.0,-8.145187990749039e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.0001024207376758,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.0001078562054317,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,7.966188422869891e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,0.0001078545974451,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0005116009851917,286.36541748046875,294.1499938964844,299.44354248046875,291.277099609375,297.87615966796875,299.4906005859375,283.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.72247314453125,0.0,-8.12127325389156e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.0001024207376758,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.0001078562054317,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,7.966188422869891e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,0.0001078545974451,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0005116009851917,286.36541748046875,294.1499938964844,299.44354248046875,291.277099609375,297.87615966796875,299.4906005859375,283.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.72247314453125,0.0,-8.12127325389156e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001022689102683,299.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,0.0001076962871593,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,7.954377360874787e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.0001076947010005,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,0.0005108427722007,286.34918212890625,294.1499938964844,299.4074401855469,291.3333435058594,297.9059753417969,299.45562744140625,283.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.640637397766112,0.0,-8.09718940786297e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0001022689102683,299.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,0.0001076962871593,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,7.954377360874787e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.0001076947010005,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268310546875,0.0,0.0,0.0005108427722007,286.34918212890625,294.1499938964844,299.4074401855469,291.3333435058594,297.9059753417969,299.45562744140625,283.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.640637397766112,0.0,-8.09718940786297e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0001021926073008,299.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,0.0001076159169315,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,7.948441634653136e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,0.0001076143453246,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,0.0005104616866447,286.34100341796875,294.1499938964844,299.3894348144531,291.36248779296875,297.92041015625,299.4380187988281,283.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267016178517224e-08,0.001088946708478,-0.0416417308151721,0.0,0.0,0.0,-0.0128770628944039,60.0,11.60052490234375,0.0,-8.085100233756749e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001021161297103,299.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,0.0001075353720807,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,7.942492084112018e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246643066406,0.0,0.0,0.0001075338077498,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,0.0005100797279737,286.3327941894531,294.1499938964844,299.3714294433594,291.3921813964844,297.9344787597656,299.42041015625,283.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162581624143e-08,0.0010881311027333,-0.0413923971354961,0.0,0.0,0.0,-0.0128297731280326,60.0,11.560927391052246,0.0,-8.07299187499666e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.000101962890767,299.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,0.0001073739695129,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,7.930571882752702e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001073724342859,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0005093144718557,286.3162841796875,294.1499938964844,299.3354797363281,291.45294189453125,297.9617004394531,299.3851013183594,284.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980493373035642e-08,0.0010864968644455,-0.0408927910029888,0.0,0.0,0.0,-0.0127350213006138,60.0,11.483270645141602,0.0,-8.048758104450826e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.000101962890767,299.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,0.0001073739695129,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,7.930571882752702e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001073724342859,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0005093144718557,286.3162841796875,294.1499938964844,299.3354797363281,291.45294189453125,297.9617004394531,299.3851013183594,284.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980493373035642e-08,0.0010864968644455,-0.0408927910029888,0.0,0.0,0.0,-0.0127350213006138,60.0,11.483270645141602,0.0,-8.048758104450826e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134338378906,0.0,0.0,0.000101809768239,299.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.0001072126906365,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,7.918660412542522e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,0.0001072111772373,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0005085497396066,286.2996826171875,294.1499938964844,299.2995300292969,291.5149841308594,297.9876708984375,299.34979248046875,284.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935350477695,0.0,0.0,0.0,-0.0126403411850333,60.0,11.40766143798828,0.0,-8.024579756238381e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134338378906,0.0,0.0,0.000101809768239,299.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.0001072126906365,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,7.918660412542522e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,0.0001072111772373,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0005085497396066,286.2996826171875,294.1499938964844,299.2995300292969,291.5149841308594,297.9876708984375,299.34979248046875,284.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935350477695,0.0,0.0,0.0,-0.0126403411850333,60.0,11.40766143798828,0.0,-8.024579756238381e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.0001016576061374,299.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,0.0001070524231181,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,7.906823157100007e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,0.0001070509315468,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0005077898385934,286.282958984375,294.1499938964844,299.2635803222656,291.5776672363281,298.0123596191406,299.3144836425781,284.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083256676793,1.5599715297298644e-08,0.0010832410771399,-0.0398973785340786,0.0,0.0,0.0,-0.0125462552532553,60.0,11.334060668945312,0.0,-8.000588280765444e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.0001016576061374,299.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,0.0001070524231181,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,7.906823157100007e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,0.0001070509315468,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0005077898385934,286.282958984375,294.1499938964844,299.2635803222656,291.5776672363281,298.0123596191406,299.3144836425781,284.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083256676793,1.5599715297298644e-08,0.0010832410771399,-0.0398973785340786,0.0,0.0,0.0,-0.0125462552532553,60.0,11.334060668945312,0.0,-8.000588280765444e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,0.0001015181769616,299.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267333984375,0.0,0.0,0.0001069055724656,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,7.895977614680305e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001069041027221,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0005070935585536,286.2662353515625,294.1499938964844,299.2276306152344,291.64031982421875,298.03594970703125,299.2791748046875,284.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580641000768e-08,0.0010817539878189,-0.0394427105784416,0.0,0.0,0.0,-0.012460040859878,60.0,11.262718200683594,0.0,-7.978636062944133e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,0.0001015181769616,299.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267333984375,0.0,0.0,0.0001069055724656,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,7.895977614680305e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001069041027221,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0005070935585536,286.2662353515625,294.1499938964844,299.2276306152344,291.64031982421875,298.03594970703125,299.2791748046875,284.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580641000768e-08,0.0010817539878189,-0.0394427105784416,0.0,0.0,0.0,-0.012460040859878,60.0,11.262718200683594,0.0,-7.978636062944133e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.0001014632071019,299.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,0.0001068476703949,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,7.891700806794688e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,0.0001068462079274,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.000506818993017,286.2578125,294.1499938964844,299.2096252441406,291.6714782714844,298.0473022460937,299.261474609375,284.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108118285425,1.5357221272438437e-08,0.0010811674874275,-0.0392633974552154,0.0,0.0,0.0,-0.012426040135324,60.0,11.228740692138672,0.0,-7.969987336764461e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,0.0001014150038827,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001067968914867,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07720947265625,0.0,0.0,7.887950778240338e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,0.0001067954435711,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0005065783043392,286.2494201660156,294.1499938964844,299.191650390625,291.702392578125,298.058349609375,299.2437744140625,284.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806685313582,1.5297068500785826e-08,0.0010806531645357,-0.0391061268746852,0.0,0.0,0.0,-0.0123962201178073,60.0,11.196090698242188,0.0,-7.962405135231165e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,0.0001013320215861,299.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.0001067094781319,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680847167969,0.0,0.0,7.881494821049273e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699157714844,0.0,0.0,0.0001067080520442,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0005061639240011,286.2332763671875,294.1499938964844,299.15704345703125,291.76080322265625,298.0787658691406,299.2096862792969,284.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797828435897,1.5193505120691952e-08,0.0010797675931826,-0.0388353504240512,0.0,0.0,0.0,-0.0123448790982365,60.0,11.49355411529541,0.0,-7.949360281145348e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0001013286819215,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0001067059638444,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,7.881235796958208e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,0.0001067045377567,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,0.0005061472766101,286.23260498046875,294.1499938964844,299.15557861328125,291.76318359375,298.07958984375,299.2082824707031,284.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797472205013,1.5189341340260398e-08,0.0010797320865094,-0.0388244651257991,0.0,0.0,0.0,-0.0123428152874112,60.0,11.55874729156494,0.0,-7.948835900606356e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,0.000101242949313,299.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001066156546585,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,7.874565926613286e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001066142431227,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,0.0005057191592641,286.2157592773437,294.1499938964844,299.1194763183594,291.8221740722656,298.0997314453125,299.1726989746094,284.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078832312487,1.5082344262395964e-08,0.0010788171784952,-0.0385446995496749,0.0,0.0,0.0,-0.0122897727414965,60.0,17.110776901245117,0.0,-7.935370405220965e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,0.000101242949313,299.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001066156546585,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,7.874565926613286e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001066142431227,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,0.0005057191592641,286.2157592773437,294.1499938964844,299.1194763183594,291.8221740722656,298.0997314453125,299.1726989746094,284.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078832312487,1.5082344262395964e-08,0.0010788171784952,-0.0385446995496749,0.0,0.0,0.0,-0.0122897727414965,60.0,17.110776901245117,0.0,-7.935370405220965e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0001011450294754,299.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,0.0001065125179593,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,7.866948726586998e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,0.0001065111282514,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0005052302149124,286.19891357421875,294.1499938964844,299.083251953125,291.8786926269531,298.11883544921875,299.13702392578125,284.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960169991695693e-08,0.0010777725838124,-0.0382252447307109,0.0,0.0,0.0,-0.0122292060405015,60.0,14.600285530090332,0.0,-7.920008471273834e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0001011450294754,299.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,0.0001065125179593,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,7.866948726586998e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,0.0001065111282514,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0005052302149124,286.19891357421875,294.1499938964844,299.083251953125,291.8786926269531,298.11883544921875,299.13702392578125,284.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960169991695693e-08,0.0010777725838124,-0.0382252447307109,0.0,0.0,0.0,-0.0122292060405015,60.0,14.600285530090332,0.0,-7.920008471273834e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.0001010289561236,299.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.0001063902527675,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,7.857918535592034e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.0001063888848875,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0005046505248174,286.1820678710937,294.1499938964844,299.04693603515625,291.9322204589844,298.1368408203125,299.101318359375,284.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,14.243139266967772,0.0,-7.901819998323847e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.0001010289561236,299.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.0001063902527675,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,7.857918535592034e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.0001063888848875,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0005046505248174,286.1820678710937,294.1499938964844,299.04693603515625,291.9322204589844,298.1368408203125,299.101318359375,284.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,14.243139266967772,0.0,-7.901819998323847e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,0.0001009640327538,299.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,0.0001063218733179,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,7.85286829341203e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0001063205127138,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,0.0005043263081461,286.1736755371094,294.1499938964844,299.0287170410156,291.9576721191406,298.1454467773437,299.0834350585937,284.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,14.58222484588623,0.0,-7.89165852665974e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0001008951148833,299.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,0.0001062492883647,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,7.8475073678419e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.0001062479350366,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0005039821262471,286.165283203125,294.1499938964844,299.010498046875,291.982177734375,298.15380859375,299.0655517578125,284.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,14.72886085510254,0.0,-7.880878882815524e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,0.0001007483588182,299.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0001060947179212,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,7.836091390345246e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,0.0001060933864209,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,0.0005032491753809,286.1485290527344,294.1499938964844,298.973876953125,292.0279541015625,298.1697692871094,299.0297546386719,284.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465414643893837e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.804174423217772,0.0,-7.85795037927528e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,0.0001007483588182,299.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0001060947179212,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,7.836091390345246e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,0.0001060933864209,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,0.0005032491753809,286.1485290527344,294.1499938964844,298.973876953125,292.0279541015625,298.1697692871094,299.0297546386719,284.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465414643893837e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.804174423217772,0.0,-7.85795037927528e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0001005962039926,299.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,0.0001059344576788,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,7.824254862498492e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,0.0001059331480064,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,0.0005024892743676,286.1318664550781,294.1499938964844,298.9371032714844,292.0690002441406,298.1846618652344,298.993896484375,284.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275662429952264e-08,0.0010719199199229,-0.0364352017641067,0.0,0.0,0.0,-0.0118898684158921,60.0,14.7957181930542,0.0,-7.834213988644478e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
