time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215400,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0001005962039926,299.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,0.0001059344576788,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,7.824254862498492e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,0.0001059331480064,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,0.0005024892743676,286.1318664550781,294.1499938964844,298.9371032714844,292.0690002441406,298.1846618652344,298.993896484375,284.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275662429952264e-08,0.0010719199199229,-0.0364352017641067,0.0,0.0,0.0,-0.0118898684158921,60.0,14.7957181930542,0.0,-7.834213988644478e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.000100447134173,299.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0001057774570654,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,7.812659168848768e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0001057761692209,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.0005017447401769,286.1152648925781,294.1499938964844,298.900146484375,292.10479736328125,298.1985168457031,298.9579467773437,284.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703444713726,1.4089762245816928e-08,0.0010703303851187,-0.0359489992260932,0.0,0.0,0.0,-0.0117977103218436,60.0,14.76555061340332,0.0,-7.81099487312531e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.000100447134173,299.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0001057774570654,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,7.812659168848768e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0001057761692209,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.0005017447401769,286.1152648925781,294.1499938964844,298.900146484375,292.10479736328125,298.1985168457031,298.9579467773437,284.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703444713726,1.4089762245816928e-08,0.0010703303851187,-0.0359489992260932,0.0,0.0,0.0,-0.0117977103218436,60.0,14.76555061340332,0.0,-7.81099487312531e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,0.0001003098877845,299.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.0001056329056154,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,7.801983156241477e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,0.0001056316323229,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,0.0005010593449696,286.0987548828125,294.1499938964844,298.86297607421875,292.134765625,298.21124267578125,298.9217834472656,284.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688807815313,1.3918601382556517e-08,0.0010688668116927,-0.0355013236403465,0.0,0.0,0.0,-0.0117128584533929,60.0,14.726351737976074,0.0,-7.7896466166294e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,0.0001003098877845,299.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.0001056329056154,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,7.801983156241477e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,0.0001056316323229,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,0.0005010593449696,286.0987548828125,294.1499938964844,298.86297607421875,292.134765625,298.21124267578125,298.9217834472656,284.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688807815313,1.3918601382556517e-08,0.0010688668116927,-0.0355013236403465,0.0,0.0,0.0,-0.0117128584533929,60.0,14.726351737976074,0.0,-7.7896466166294e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,0.0001002464050543,299.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,0.000105566039565,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836730957031,0.0,0.0,7.79704496380873e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,0.0001055647808243,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0005007422878406,286.0905456542969,294.1499938964844,298.84429931640625,292.1473999023437,298.2172241210937,298.90362548828125,284.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682035936042,1.3839422052797092e-08,0.0010681897401809,-0.0352942198514938,0.0,0.0,0.0,-0.0116736060008406,60.0,14.70463752746582,0.0,-7.77978073074337e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,0.0001001889249891,299.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,0.0001055055035976,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,7.792573887854815e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,0.0001055042521329,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,0.0005004552658647,286.0823669433594,294.1499938964844,298.8255615234375,292.15838623046875,298.2229919433594,298.88543701171875,284.4476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675905505195,1.3767732731650996e-08,0.0010675768135115,-0.0351067036390304,0.0,0.0,0.0,-0.0116380667313933,60.0,14.681336402893066,0.0,-7.77085347181128e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,0.0001000925913103,299.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0001054040330927,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,7.785079651512206e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,0.0001054027961799,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,0.0004999741795472,286.0660400390625,294.1499938964844,298.78790283203125,292.1750793457031,298.2337951660156,298.8487854003906,284.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665627196431,1.3647552421502953e-08,0.0010665490990504,-0.0347923450171947,0.0,0.0,0.0,-0.01157848816365,60.0,14.629637718200684,0.0,-7.755899389394474e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,0.0001000925913103,299.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0001054040330927,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,7.785079651512206e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,0.0001054027961799,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,0.0004999741795472,286.0660400390625,294.1499938964844,298.78790283203125,292.1750793457031,298.2337951660156,298.8487854003906,284.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665627196431,1.3647552421502953e-08,0.0010665490990504,-0.0347923450171947,0.0,0.0,0.0,-0.01157848816365,60.0,14.629637718200684,0.0,-7.755899389394474e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,0.0001000208067125,299.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,0.0001053284140652,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,7.779494626447558e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.0001053271989803,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0004996157367713,286.0498352050781,294.1499938964844,298.75,292.1843566894531,298.2436828613281,298.8118591308594,284.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657963575795,1.355796364066464e-08,0.0010657828534021,-0.0345579944550991,0.0,0.0,0.0,-0.0115340733900666,60.0,14.571365356445312,0.0,-7.744761632011432e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,0.0001000208067125,299.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,0.0001053284140652,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,7.779494626447558e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.0001053271989803,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0004996157367713,286.0498352050781,294.1499938964844,298.75,292.1843566894531,298.2436828613281,298.8118591308594,284.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657963575795,1.355796364066464e-08,0.0010657828534021,-0.0345579944550991,0.0,0.0,0.0,-0.0115340733900666,60.0,14.571365356445312,0.0,-7.744761632011432e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,9.99676703941077e-05,299.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001052724401233,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,7.77536042733118e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,0.0001052712395903,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0004993504262529,286.0337219238281,294.1499938964844,298.7117614746094,292.1893615722656,298.252685546875,298.7745666503906,284.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652292985469,1.3491619377248298e-08,0.0010652157943695,-0.0343844480812549,0.0,0.0,0.0,-0.0115011855959892,60.0,14.50786018371582,0.0,-7.736517915191143e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,9.99676703941077e-05,299.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001052724401233,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,7.77536042733118e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,0.0001052712395903,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0004993504262529,286.0337219238281,294.1499938964844,298.7117614746094,292.1893615722656,298.252685546875,298.7745666503906,284.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652292985469,1.3491619377248298e-08,0.0010652157943695,-0.0343844480812549,0.0,0.0,0.0,-0.0115011855959892,60.0,14.50786018371582,0.0,-7.736517915191143e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,9.991825208999217e-05,299.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,0.0001052203733706,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,7.771515811327845e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001052191873895,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0004991036839783,286.0177307128906,294.1499938964844,298.67315673828125,292.19366455078125,298.2607116699219,298.73687744140625,284.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647013550624,1.3429902523398596e-08,0.0010646879673004,-0.0342230014503002,0.0,0.0,0.0,-0.0114705897867679,60.0,14.443766593933104,0.0,-7.728854001243236e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,9.991825208999217e-05,299.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,0.0001052203733706,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,7.771515811327845e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001052191873895,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0004991036839783,286.0177307128906,294.1499938964844,298.67315673828125,292.19366455078125,298.2607116699219,298.73687744140625,284.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647013550624,1.3429902523398596e-08,0.0010646879673004,-0.0342230014503002,0.0,0.0,0.0,-0.0114705897867679,60.0,14.443766593933104,0.0,-7.728854001243236e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,9.989512909669428e-05,299.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0001051960134645,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,7.769716467009857e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.0001051948347594,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0004989882581867,286.0097961425781,294.1499938964844,298.6537475585937,292.195556640625,298.2643737792969,298.7178955078125,284.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644545545801,1.3401026954795725e-08,0.0010644411668181,-0.0341474637389183,0.0,0.0,0.0,-0.0114562744274735,60.0,14.41216278076172,0.0,-7.725269313141325e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,9.987322118831798e-05,299.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,0.000105172926851,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281005859375,0.0,0.0,7.768011710140854e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,0.0001051717626978,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,0.0004988788277842,286.0018920898437,294.1499938964844,298.6342468261719,292.1972961425781,298.267822265625,298.6988220214844,284.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642204433679,1.3373656848614246e-08,0.0010642070556059,-0.0340758673846721,0.0,0.0,0.0,-0.0114427059888839,60.0,14.380990028381348,0.0,-7.721872208321656e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,9.983279596781358e-05,299.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.0001051303406711,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,7.764866313664243e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,0.0001051291910698,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0004986770218238,285.98614501953125,294.1499938964844,298.5950012207031,292.2002258300781,298.2740173339844,298.660400390625,284.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637886589393,1.3323161240919036e-08,0.0010637752711772,-0.0339437685906887,0.0,0.0,0.0,-0.0114176739007234,60.0,14.320030212402344,0.0,-7.71560735302046e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,9.983279596781358e-05,299.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.0001051303406711,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,7.764866313664243e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,0.0001051291910698,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0004986770218238,285.98614501953125,294.1499938964844,298.5950012207031,292.2002258300781,298.2740173339844,298.660400390625,284.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637886589393,1.3323161240919036e-08,0.0010637752711772,-0.0339437685906887,0.0,0.0,0.0,-0.0114176739007234,60.0,14.320030212402344,0.0,-7.71560735302046e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.979641617974266e-05,299.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001050920036504,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,7.762035238556564e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,0.0001050908686011,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0004984954139217,285.9705505371094,294.1499938964844,298.5555114746094,292.2025146484375,298.27935791015625,298.6216735839844,284.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063399715349,1.3277697163971425e-08,0.0010633864440023,-0.03382483497262,0.0,0.0,0.0,-0.0113951349630951,60.0,14.260926246643066,0.0,-7.709968485869467e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.979641617974266e-05,299.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001050920036504,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,7.762035238556564e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,0.0001050908686011,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0004984954139217,285.9705505371094,294.1499938964844,298.5555114746094,292.2025146484375,298.27935791015625,298.6216735839844,284.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063399715349,1.3277697163971425e-08,0.0010633864440023,-0.03382483497262,0.0,0.0,0.0,-0.0113951349630951,60.0,14.260926246643066,0.0,-7.709968485869467e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,9.976423461921512e-05,299.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,0.000105058097688,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,7.759531581541523e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,0.0001050569771905,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0004983347607776,285.955078125,294.1499938964844,298.5157470703125,292.20416259765625,298.2838439941406,298.5826416015625,284.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630558244884,1.3237475116056885e-08,0.0010630425531417,-0.0337196104228496,0.0,0.0,0.0,-0.0113751953467726,60.0,14.203645706176758,0.0,-7.704981896949904e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,9.976423461921512e-05,299.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,0.000105058097688,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,7.759531581541523e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,0.0001050569771905,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0004983347607776,285.955078125,294.1499938964844,298.5157470703125,292.20416259765625,298.2838439941406,298.5826416015625,284.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630558244884,1.3237475116056885e-08,0.0010630425531417,-0.0337196104228496,0.0,0.0,0.0,-0.0113751953467726,60.0,14.203645706176758,0.0,-7.704981896949904e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,9.973608393920586e-05,299.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001050284336088,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,7.757340790703893e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0001050273276632,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,0.0004981943056918,285.93975830078125,294.1499938964844,298.4757385253906,292.2052001953125,298.2874755859375,298.5433349609375,284.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627547744661,1.3202274828927333e-08,0.0010627416195347,-0.0336275249719619,0.0,0.0,0.0,-0.0113577451556921,60.0,14.14811897277832,0.0,-7.700619164552337e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,9.973608393920586e-05,299.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001050284336088,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,7.757340790703893e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0001050273276632,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,0.0004981943056918,285.93975830078125,294.1499938964844,298.4757385253906,292.2052001953125,298.2874755859375,298.5433349609375,284.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627547744661,1.3202274828927333e-08,0.0010627416195347,-0.0336275249719619,0.0,0.0,0.0,-0.0113577451556921,60.0,14.14811897277832,0.0,-7.700619164552337e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,9.972366387955844e-05,299.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.000105015344161,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,7.756373815936968e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,0.0001050142454914,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,0.0004981323145329,285.9321594238281,294.1499938964844,298.4556884765625,292.2055053710937,298.2889404296875,298.5235595703125,284.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626219445839,1.3186734371117836e-08,0.0010626087896525,-0.0335868708789348,0.0,0.0,0.0,-0.0113500412553548,60.0,14.121087074279783,0.0,-7.69869288319569e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,9.971212421078236e-05,299.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.0001050031860359,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.0,0.0,7.755475962767377e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,0.0001050020946422,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0004980746889486,285.9245910644531,294.1499938964844,298.435546875,292.20562744140625,298.2901916503906,298.50372314453125,284.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624985443428,1.3172295254548771e-08,0.0010624853894114,-0.0335490927100181,0.0,0.0,0.0,-0.0113428831100463,60.0,14.094477653503418,0.0,-7.696903736587046e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,9.969139500753954e-05,299.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0001049813363351,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,7.753862155368552e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,0.0001049802594934,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0004979712539352,285.9095458984375,294.1499938964844,298.3951721191406,292.2054748535156,298.2922058105469,298.4638977050781,284.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622764239087,1.3146343569303554e-08,0.0010622633853927,-0.0334812030196189,0.0,0.0,0.0,-0.0113300178200006,60.0,14.04220962524414,0.0,-7.69368924125047e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,9.969139500753954e-05,299.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0001049813363351,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,7.753862155368552e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,0.0001049802594934,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0004979712539352,285.9095458984375,294.1499938964844,298.3951721191406,292.2054748535156,298.2922058105469,298.4638977050781,284.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622764239087,1.3146343569303554e-08,0.0010622633853927,-0.0334812030196189,0.0,0.0,0.0,-0.0113300178200006,60.0,14.04220962524414,0.0,-7.69368924125047e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,9.967468213289976e-05,299.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,0.0001049637139658,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,7.752561214147136e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.000104962651676,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,0.0004978878423571,285.8946533203125,294.1499938964844,298.3546447753906,292.2047424316406,298.2933654785156,298.42388916015625,284.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620973771438,1.3125396769453346e-08,0.0010620842222124,-0.0334264002740383,0.0,0.0,0.0,-0.0113196326419711,60.0,13.9913911819458,0.0,-7.691094339179473e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,9.967468213289976e-05,299.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,0.0001049637139658,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,7.752561214147136e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.000104962651676,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,0.0004978878423571,285.8946533203125,294.1499938964844,298.3546447753906,292.2047424316406,298.2933654785156,298.42388916015625,284.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620973771438,1.3125396769453346e-08,0.0010620842222124,-0.0334264002740383,0.0,0.0,0.0,-0.0113196326419711,60.0,13.9913911819458,0.0,-7.691094339179473e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,9.966149082174525e-05,299.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.0001049498023348,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,7.751534576527774e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.0001049487545969,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.0004978220677003,285.8799133300781,294.1499938964844,298.3139953613281,292.2034606933594,298.29376220703125,298.3836364746094,284.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619558161124,1.3108843788245396e-08,0.001061942661181,-0.0333830974996089,0.0,0.0,0.0,-0.0113114276900887,60.0,13.941950798034668,0.0,-7.689044423386805e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,9.966149082174525e-05,299.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.0001049498023348,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,7.751534576527774e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.0001049487545969,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.0004978220677003,285.8799133300781,294.1499938964844,298.3139953613281,292.2034606933594,298.29376220703125,298.3836364746094,284.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619558161124,1.3108843788245396e-08,0.001061942661181,-0.0333830974996089,0.0,0.0,0.0,-0.0113114276900887,60.0,13.941950798034668,0.0,-7.689044423386805e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,9.965184290194884e-05,299.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0001049396232701,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,7.750782970106229e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,0.0001049385900842,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,0.0004977739881724,285.8653564453125,294.1499938964844,298.2732238769531,292.20166015625,298.2933654785156,298.3432312011719,284.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618519736453,1.3096708606497032e-08,0.0010618389351293,-0.0333513505756855,0.0,0.0,0.0,-0.0113054113462567,60.0,13.89381980895996,0.0,-7.687541625500671e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,9.965184290194884e-05,299.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0001049396232701,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,7.750782970106229e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,0.0001049385900842,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,0.0004977739881724,285.8653564453125,294.1499938964844,298.2732238769531,292.20166015625,298.2933654785156,298.3432312011719,284.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618519736453,1.3096708606497032e-08,0.0010618389351293,-0.0333513505756855,0.0,0.0,0.0,-0.0113054113462567,60.0,13.89381980895996,0.0,-7.687541625500671e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,9.964872151613235e-05,299.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0001049363345373,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332824707031,0.0,0.0,7.750539953121915e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0001049353013513,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,0.0004977584467269,285.858154296875,294.1499938964844,298.2528076171875,292.2005615234375,298.2927551269531,298.3229675292969,284.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618183296173,1.3092764206135143e-08,0.001061805174686,-0.0333410315215587,0.0,0.0,0.0,-0.0113034565001726,60.0,13.870375633239746,0.0,-7.687053482641204e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,9.964619675884025e-05,299.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,0.0001049336569849,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,7.750342774670571e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,0.0001049326383508,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,0.0004977458738721,285.8509826660156,294.1499938964844,298.2323913574219,292.1993103027344,298.2919616699219,298.3026428222656,284.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061791088432,1.3089556105683188e-08,0.001061778049916,-0.0333326384425163,0.0,0.0,0.0,-0.0113018667325377,60.0,13.847232818603516,0.0,-7.686656289251914e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,9.96426388155669e-05,299.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0001049298953148,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,7.750064833089709e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,0.0001049288839567,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,0.0004977282369509,285.8367614746094,294.1499938964844,298.1914978027344,292.1965026855469,298.2900085449219,298.2619934082031,284.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085012184888e-08,0.0010617389343678,-0.0333207510411739,0.0,0.0,0.0,-0.0112996129319071,60.0,13.801511764526367,0.0,-7.686093539405192e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,9.96426388155669e-05,299.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0001049298953148,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,7.750064833089709e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,0.0001049288839567,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,0.0004977282369509,285.8367614746094,294.1499938964844,298.1914978027344,292.1965026855469,298.2900085449219,298.2619934082031,284.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085012184888e-08,0.0010617389343678,-0.0333207510411739,0.0,0.0,0.0,-0.0112996129319071,60.0,13.801511764526367,0.0,-7.686093539405192e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
