time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217740,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,9.964286437025294e-05,299.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0001049301135935,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089904785156,0.0,0.0,7.750081567792222e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,0.0001049291167873,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,0.0004977294593118,285.8226928710937,294.1499938964844,298.15057373046875,292.1932067871094,298.2872619628906,298.2212219238281,284.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617534862831,1.3085182715144585e-08,0.0010617403313517,-0.0333211943507194,0.0,0.0,0.0,-0.0112996976822614,60.0,13.756824493408203,0.0,-7.686114855687266e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,9.964286437025294e-05,299.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0001049301135935,299.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089904785156,0.0,0.0,7.750081567792222e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,0.0001049291167873,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,0.0004977294593118,285.8226928710937,294.1499938964844,298.15057373046875,292.1932067871094,298.2872619628906,298.2212219238281,284.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617534862831,1.3085182715144585e-08,0.0010617403313517,-0.0333211943507194,0.0,0.0,0.0,-0.0112996976822614,60.0,13.756824493408203,0.0,-7.686114855687266e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,9.964626951841636e-05,299.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0001049336788128,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,7.750344957457855e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.0001049326965585,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0004977465141564,285.80877685546875,294.1499938964844,298.109619140625,292.1894226074219,298.28375244140625,298.1803894042969,284.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617887601256,1.3089312744796189e-08,0.0010617757216095,-0.0333320014178752,0.0,0.0,0.0,-0.0113017447292804,60.0,13.71311855316162,0.0,-7.686626446457012e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,9.964626951841636e-05,299.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0001049336788128,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,7.750344957457855e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.0001049326965585,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0004977465141564,285.80877685546875,294.1499938964844,298.109619140625,292.1894226074219,298.28375244140625,298.1803894042969,284.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617887601256,1.3089312744796189e-08,0.0010617757216095,-0.0333320014178752,0.0,0.0,0.0,-0.0113017447292804,60.0,13.71311855316162,0.0,-7.686626446457012e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,9.965282515622675e-05,299.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.0001049405618687,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898254394531,0.0,0.0,7.750853546895087e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0001049395941663,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.0004977794014848,285.7950744628906,294.1499938964844,298.0687255859375,292.1852111816406,298.279541015625,298.1395263671875,284.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618577944114,1.3097372075776548e-08,0.0010618446394801,-0.0333530865609645,0.0,0.0,0.0,-0.0113057401031255,60.0,13.670318603515623,0.0,-7.68762404845802e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,9.965282515622675e-05,299.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.0001049405618687,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898254394531,0.0,0.0,7.750853546895087e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0001049395941663,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.0004977794014848,285.7950744628906,294.1499938964844,298.0687255859375,292.1852111816406,298.279541015625,298.1395263671875,284.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618577944114,1.3097372075776548e-08,0.0010618446394801,-0.0333530865609645,0.0,0.0,0.0,-0.0113057401031255,60.0,13.670318603515623,0.0,-7.68762404845802e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,9.965718345483764e-05,299.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74517822265625,0.0,0.0,0.0001049451529979,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,7.751192606519908e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,0.0001049441925715,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,0.0004978012293577,285.78826904296875,294.1499938964844,298.0482788085937,292.1829528808594,298.2772216796875,298.1190795898437,284.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619038948789,1.3102757101535193e-08,0.0010618908563628,-0.0333671756088733,0.0,0.0,0.0,-0.0113084111362695,60.0,13.64913558959961,0.0,-7.688291248086898e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,9.96623930404894e-05,299.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.000104950624518,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,7.751597149763256e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0001049496640916,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,0.0004978272481821,285.781494140625,294.1499938964844,298.02783203125,292.1805725097656,298.27471923828125,298.0986328125,284.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619589593261,1.3109188401472238e-08,0.0010619458043947,-0.0333839990198612,0.0,0.0,0.0,-0.0113115990534424,60.0,13.628150939941406,0.0,-7.68908705595095e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,9.967482037609444e-05,299.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,0.0001049636994139,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,7.752562669338658e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,0.0001049627535394,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0004978894721716,285.7680358886719,294.1499938964844,297.987060546875,292.175537109375,298.2694091796875,298.0577392578125,284.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620901593938,1.3124571651701444e-08,0.0010620770044624,-0.0334242433309555,0.0,0.0,0.0,-0.0113192237913608,60.0,13.586533546447754,0.0,-7.690992731568258e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,9.967482037609444e-05,299.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,0.0001049636994139,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,7.752562669338658e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,0.0001049627535394,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0004978894721716,285.7680358886719,294.1499938964844,297.987060546875,292.175537109375,298.2694091796875,298.0577392578125,284.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620901593938,1.3124571651701444e-08,0.0010620770044624,-0.0334242433309555,0.0,0.0,0.0,-0.0113192237913608,60.0,13.586533546447754,0.0,-7.690992731568258e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,9.96911185211502e-05,299.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,0.00010498084157,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,7.753829413559288e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0001049799102474,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0004979709628969,285.7547607421875,294.1499938964844,297.94635009765625,292.17010498046875,298.263427734375,298.0168762207031,284.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622629197314,1.3144772381679104e-08,0.0010622497648,-0.0334770940244197,0.0,0.0,0.0,-0.0113292383030056,60.0,13.545621871948242,0.0,-7.693494552540869e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,9.96911185211502e-05,299.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,0.00010498084157,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,7.753829413559288e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0001049799102474,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0004979709628969,285.7547607421875,294.1499938964844,297.94635009765625,292.17010498046875,298.263427734375,298.0168762207031,284.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622629197314,1.3144772381679104e-08,0.0010622497648,-0.0334770940244197,0.0,0.0,0.0,-0.0113292383030056,60.0,13.545621871948242,0.0,-7.693494552540869e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,9.971053077606484e-05,299.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.000105001265183,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,7.755337719572708e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001050003484124,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0004980679950676,285.7416687011719,294.1499938964844,297.90576171875,292.164306640625,298.2568054199219,297.97607421875,284.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624688584357,1.3168857115886112e-08,0.0010624557035043,-0.0335400998592376,0.0,0.0,0.0,-0.0113411778584122,60.0,13.505456924438477,0.0,-7.696478121488326e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,9.971053077606484e-05,299.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.000105001265183,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,7.755337719572708e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001050003484124,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0004980679950676,285.7416687011719,294.1499938964844,297.90576171875,292.164306640625,298.2568054199219,297.97607421875,284.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624688584357,1.3168857115886112e-08,0.0010624557035043,-0.0335400998592376,0.0,0.0,0.0,-0.0113411778584122,60.0,13.505456924438477,0.0,-7.696478121488326e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,9.973336273105816e-05,299.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.000105025297671,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,7.757113053230569e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0001050243881763,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.0004981821402907,285.7287292480469,294.1499938964844,297.8653259277344,292.1581726074219,298.2495422363281,297.9353332519531,284.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627112351357,1.319720777104294e-08,0.0010626980802044,-0.0336142666637897,0.0,0.0,0.0,-0.0113552315160632,60.0,13.46599006652832,0.0,-7.699991044773925e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,9.973336273105816e-05,299.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.000105025297671,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,7.757113053230569e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0001050243881763,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.0004981821402907,285.7287292480469,294.1499938964844,297.8653259277344,292.1581726074219,298.2495422363281,297.9353332519531,284.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627112351357,1.319720777104294e-08,0.0010626980802044,-0.0336142666637897,0.0,0.0,0.0,-0.0113552315160632,60.0,13.46599006652832,0.0,-7.699991044773925e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,9.97460083453916e-05,299.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.0001050385981216,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,7.758096035104245e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,0.0001050376959028,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0004982453538104,285.7223205566406,294.1499938964844,297.8451538085937,292.15496826171875,298.24566650390625,297.9150085449219,284.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628456948325,1.321290987732482e-08,0.0010628324234858,-0.0336553454399108,0.0,0.0,0.0,-0.0113630164414644,60.0,13.446517944335938,0.0,-7.701937221327172e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,9.975951979868114e-05,299.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.0001050528226187,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,7.759146683383733e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.0001050519276759,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0004983128746971,285.7159729003906,294.1499938964844,297.8250427246094,292.1517028808594,298.2416381835937,297.89471435546875,284.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629892349243,1.3229700890349253e-08,0.0010629760799929,-0.0336992740631103,0.0,0.0,0.0,-0.0113713406026363,60.0,13.427209854125977,0.0,-7.704018401000212e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.978906746255234e-05,299.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0001050839200615,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247009277344,0.0,0.0,7.761443703202531e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,0.0001050830396707,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,0.0004984606057405,285.703369140625,294.1499938964844,297.78497314453125,292.1448974609375,298.233154296875,297.8542175292969,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633030906319,1.3266419962576492e-08,0.0010632899357005,-0.0337953343987464,0.0,0.0,0.0,-0.0113895433023571,60.0,13.389060974121094,0.0,-7.708570137765491e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.978906746255234e-05,299.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0001050839200615,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247009277344,0.0,0.0,7.761443703202531e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,0.0001050830396707,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,0.0004984606057405,285.703369140625,294.1499938964844,297.78497314453125,292.1448974609375,298.233154296875,297.8542175292969,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633030906319,1.3266419962576492e-08,0.0010632899357005,-0.0337953343987464,0.0,0.0,0.0,-0.0113895433023571,60.0,13.389060974121094,0.0,-7.708570137765491e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206726074219,0.0,0.0,9.982178016798572e-05,299.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,0.000105118349893,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,7.763986650388688e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0001051174767781,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0004986240528523,285.69097900390625,294.1499938964844,297.7451171875,292.1378173828125,298.2240600585937,297.8138732910156,284.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307076329738264e-08,0.0010636375518515,-0.0339016914367675,0.0,0.0,0.0,-0.0114096980541944,60.0,13.35152816772461,0.0,-7.713612149018445e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206726074219,0.0,0.0,9.982178016798572e-05,299.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,0.000105118349893,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,7.763986650388688e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0001051174767781,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0004986240528523,285.69097900390625,294.1499938964844,297.7451171875,292.1378173828125,298.2240600585937,297.8138732910156,284.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307076329738264e-08,0.0010636375518515,-0.0339016914367675,0.0,0.0,0.0,-0.0114096980541944,60.0,13.35152816772461,0.0,-7.713612149018445e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,9.985749784391372e-05,299.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,0.0001051559520419,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,7.766764611005783e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,0.0001051550934789,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,0.0004988025757484,285.6787414550781,294.1499938964844,297.7055053710937,292.1304626464844,298.2143859863281,297.7737121582031,284.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030569978,1.3351491467972213e-08,0.0010640172986313,-0.0340178832411766,0.0,0.0,0.0,-0.0114317163825035,60.0,13.314570426940918,0.0,-7.71912169739153e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,9.985749784391372e-05,299.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,0.0001051559520419,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,7.766764611005783e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,0.0001051550934789,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,0.0004988025757484,285.6787414550781,294.1499938964844,297.7055053710937,292.1304626464844,298.2143859863281,297.7737121582031,284.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030569978,1.3351491467972213e-08,0.0010640172986313,-0.0340178832411766,0.0,0.0,0.0,-0.0114317163825035,60.0,13.314570426940918,0.0,-7.71912169739153e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.989592945203184e-05,299.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0001051964063663,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,7.769752119202167e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,0.0001051955550792,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,0.0004989946028217,285.66668701171875,294.1499938964844,297.6661682128906,292.12286376953125,298.20416259765625,297.7337646484375,284.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644393041729,1.3399278131487335e-08,0.0010644259164109,-0.0341428890824317,0.0,0.0,0.0,-0.011455406434834,60.0,13.278148651123049,0.0,-7.725052597606918e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,9.989592945203184e-05,299.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0001051964063663,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,7.769752119202167e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,0.0001051955550792,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,0.0004989946028217,285.66668701171875,294.1499938964844,297.6661682128906,292.12286376953125,298.20416259765625,297.7337646484375,284.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644393041729,1.3399278131487335e-08,0.0010644259164109,-0.0341428890824317,0.0,0.0,0.0,-0.011455406434834,60.0,13.278148651123049,0.0,-7.725052597606918e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,9.991609840653835e-05,299.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,0.0001052176303346,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,7.771320815663785e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0001052167863235,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,0.0004990953602828,285.66070556640625,294.1499938964844,297.6466064453125,292.11895751953125,298.1988525390625,297.7138671875,284.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646538576111,1.3424360290059669e-08,0.0010646403534337,-0.0342085063457489,0.0,0.0,0.0,-0.0114678414538502,60.0,13.260136604309082,0.0,-7.728166195875019e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,9.993676212616263e-05,299.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.0001052393854479,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,7.772927347104996e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,0.0001052385487128,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867370605469,0.0,0.0,0.0004991986206732,285.65478515625,294.1499938964844,297.6271057128906,292.114990234375,298.1933898925781,297.6940612792969,284.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648736497387,1.3450061508990533e-08,0.0010648601455613,-0.0342757366597652,0.0,0.0,0.0,-0.011480581946671,60.0,13.242239952087402,0.0,-7.731357243301319e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,9.998055611504242e-05,299.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0001052854859153,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,7.776332495268434e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0001052846564562,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,0.0004994174814783,285.6430969238281,294.1499938964844,297.58837890625,292.10693359375,298.1820983886719,297.6546936035156,284.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065339311026,1.3504535267827578e-08,0.0010653258068487,-0.034418236464262,0.0,0.0,0.0,-0.0115075865760445,60.0,13.206974983215332,0.0,-7.73812232068849e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,9.998055611504242e-05,299.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0001052854859153,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,7.776332495268434e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0001052846564562,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,0.0004994174814783,285.6430969238281,294.1499938964844,297.58837890625,292.10693359375,298.1820983886719,297.6546936035156,284.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065339311026,1.3504535267827578e-08,0.0010653258068487,-0.034418236464262,0.0,0.0,0.0,-0.0115075865760445,60.0,13.206974983215332,0.0,-7.73812232068849e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,0.0001000255651888,299.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,0.0001053328742273,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,7.779832230880857e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0001053320520441,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.00049964239588,285.63153076171875,294.1499938964844,297.54998779296875,292.09869384765625,298.1703491210937,297.6156005859375,284.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658180108293,1.3560527811762313e-08,0.001065804506652,-0.0345647037029266,0.0,0.0,0.0,-0.0115353437140584,60.0,13.172064781188965,0.0,-7.745079955157055e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,0.0001000255651888,299.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,0.0001053328742273,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,7.779832230880857e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0001053320520441,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.00049964239588,285.63153076171875,294.1499938964844,297.54998779296875,292.09869384765625,298.1703491210937,297.6156005859375,284.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658180108293,1.3560527811762313e-08,0.001065804506652,-0.0345647037029266,0.0,0.0,0.0,-0.0115353437140584,60.0,13.172064781188965,0.0,-7.745079955157055e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,0.0001000814809231,299.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0001053917367244,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,7.784180343151093e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0001053909290931,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0004999217926524,285.6201477050781,294.1499938964844,297.513671875,292.0914306640625,298.1581115722656,297.5773010253906,284.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664128931239,1.3630109485518462e-08,0.0010663992725312,-0.0347467176616191,0.0,0.0,0.0,-0.0115698371082544,60.0,13.139046669006348,0.0,-7.753730102422196e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,0.0001000814809231,299.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0001053917367244,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,7.784180343151093e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0001053909290931,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0004999217926524,285.6201477050781,294.1499938964844,297.513671875,292.0914306640625,298.1581115722656,297.5773010253906,284.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664128931239,1.3630109485518462e-08,0.0010663992725312,-0.0347467176616191,0.0,0.0,0.0,-0.0115698371082544,60.0,13.139046669006348,0.0,-7.753730102422196e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0001001615819404,299.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,0.000105476079625,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,7.790410018060356e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,0.0001054752792697,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0005003219703212,285.6089782714844,294.1499938964844,297.4809875488281,292.0862731933594,298.1454772949219,297.5408630371094,284.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672658681869,1.3729834158482392e-08,0.0010672521311789,-0.0350075736641883,0.0,0.0,0.0,-0.0116192754358053,60.0,13.111186027526855,0.0,-7.766136178588567e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0001001615819404,299.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,0.000105476079625,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,7.790410018060356e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,0.0001054752792697,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0005003219703212,285.6089782714844,294.1499938964844,297.4809875488281,292.0862731933594,298.1454772949219,297.5408630371094,284.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672658681869,1.3729834158482392e-08,0.0010672521311789,-0.0350075736641883,0.0,0.0,0.0,-0.0116192754358053,60.0,13.111186027526855,0.0,-7.766136178588567e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0001002089848043,299.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0001055259854183,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,7.794096745783463e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0001055251923389,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.0005005588172934,285.6034240722656,294.1499938964844,297.4659118652344,292.0844421386719,298.1390075683594,297.5236511230469,284.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677706450223,1.3788850949936204e-08,0.0010677569080144,-0.035161942243576,0.0,0.0,0.0,-0.0116485329344868,60.0,13.099635124206545,0.0,-7.773482479933591e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,0.0001002594362944,299.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,0.0001055791071848,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,7.798019942129031e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,0.0001055783141055,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0005008108564652,285.59796142578125,294.1499938964844,297.4516296386719,292.0830993652344,298.1324768066406,297.5070495605469,284.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683080181479,1.3851668256847915e-08,0.0010682941647246,-0.0353262536227703,0.0,0.0,0.0,-0.0116796754300594,60.0,13.08944606781006,0.0,-7.781306265997048e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,0.0001003666984615,299.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,0.0001056920518749,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,7.806361827533692e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63922119140625,0.0,0.0,0.0001056912660715,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0005013467161916,285.58709716796875,294.1499938964844,297.4254455566406,292.081787109375,298.1192626953125,297.4756774902344,284.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694497032091,1.398523696849452e-08,0.0010694357333704,-0.0356756150722503,0.0,0.0,0.0,-0.0117458887398242,60.0,13.072517395019531,0.0,-7.797954282295906e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
