time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220080,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,0.0001003666984615,299.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061096191406,0.0,0.0,0.0001056920518749,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,7.806361827533692e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63922119140625,0.0,0.0,0.0001056912660715,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0005013467161916,285.58709716796875,294.1499938964844,297.4254455566406,292.081787109375,298.1192626953125,297.4756774902344,284.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694497032091,1.398523696849452e-08,0.0010694357333704,-0.0356756150722503,0.0,0.0,0.0,-0.0117458887398242,60.0,13.072517395019531,0.0,-7.797954282295906e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.000100479228422,299.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,0.0001058105335687,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,7.815113349352032e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001058097623172,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0005019088857807,285.576416015625,294.1499938964844,297.402099609375,292.08221435546875,298.1058044433594,297.447265625,284.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706481989473,1.4125364877770608e-08,0.0010706341126933,-0.0360421165823936,0.0,0.0,0.0,-0.0118153560906648,60.0,13.060498237609863,0.0,-7.815439317937489e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.000100479228422,299.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,0.0001058105335687,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,7.815113349352032e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001058097623172,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0005019088857807,285.576416015625,294.1499938964844,297.402099609375,292.08221435546875,298.1058044433594,297.447265625,284.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706481989473,1.4125364877770608e-08,0.0010706341126933,-0.0360421165823936,0.0,0.0,0.0,-0.0118153560906648,60.0,13.060498237609863,0.0,-7.815439317937489e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001005887752398,299.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0001059258793247,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,7.823632768122479e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,0.0001059251153492,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0005024561542086,285.56591796875,294.1499938964844,297.3814392089844,292.084228515625,298.0922241210937,297.4216613769531,284.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071814680472,1.4261776648538673e-08,0.0010718004778027,-0.0363988876342773,0.0,0.0,0.0,-0.0118829812854528,60.0,13.052312850952148,0.0,-7.832478843283752e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,0.0001005887752398,299.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0001059258793247,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,7.823632768122479e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,0.0001059251153492,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0005024561542086,285.56591796875,294.1499938964844,297.3814392089844,292.084228515625,298.0922241210937,297.4216613769531,284.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071814680472,1.4261776648538673e-08,0.0010718004778027,-0.0363988876342773,0.0,0.0,0.0,-0.0118829812854528,60.0,13.052312850952148,0.0,-7.832478843283752e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.0001006890088319,299.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001060314170899,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,7.831428229110315e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0001060306676663,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0005029569147154,285.5555725097656,294.1499938964844,297.3631591796875,292.08770751953125,298.0785217285156,297.3987731933594,284.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728820925578,1.4386587032788613e-08,0.0010728676570579,-0.0367253050208091,0.0,0.0,0.0,-0.0119448546320199,60.0,13.046967506408691,0.0,-7.848085914474724e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.0001006890088319,299.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001060314170899,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,7.831428229110315e-05,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0001060306676663,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0005029569147154,285.5555725097656,294.1499938964844,297.3631591796875,292.08770751953125,298.0785217285156,297.3987731933594,284.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728820925578,1.4386587032788613e-08,0.0010728676570579,-0.0367253050208091,0.0,0.0,0.0,-0.0119448546320199,60.0,13.046967506408691,0.0,-7.848085914474724e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,0.0001007333194138,299.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,0.0001060780705302,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,7.834874122636393e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001060773211065,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0005031782784499,285.5505065917969,294.1499938964844,297.3548583984375,292.0899658203125,298.0716247558594,297.3884582519531,284.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733535746112,1.4441757123506704e-08,0.0010733391391113,-0.0368695855140686,0.0,0.0,0.0,-0.0119722038507461,60.0,13.04519748687744,0.0,-7.854989547695369e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0001007739847409,299.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,0.0001061208895407,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,7.838036981411278e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.000106120147393,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0005033814813941,285.5454406738281,294.1499938964844,297.3470458984375,292.092529296875,298.0647277832031,297.3786926269531,284.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737864067777,1.4492386846143292e-08,0.0010737718548625,-0.0370019935071468,0.0,0.0,0.0,-0.0119973020628094,60.0,13.04377555847168,0.0,-7.861327588898348e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0001008443141472,299.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001061949369614,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,7.843505591154099e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0001061942020896,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0005037328228354,285.53546142578125,294.1499938964844,297.3328552246094,292.0985412597656,298.0509338378906,297.3605651855469,284.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074535655789,1.4579935481151553e-08,0.0010745211038738,-0.0372309461236,0.0,0.0,0.0,-0.0120407063513994,60.0,13.04160976409912,0.0,-7.872293394939336e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0001008443141472,299.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001061949369614,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,7.843505591154099e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0001061942020896,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0005037328228354,285.53546142578125,294.1499938964844,297.3328552246094,292.0985412597656,298.0509338378906,297.3605651855469,284.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074535655789,1.4579935481151553e-08,0.0010745211038738,-0.0372309461236,0.0,0.0,0.0,-0.0120407063513994,60.0,13.04160976409912,0.0,-7.872293394939336e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,0.0001008982799248,299.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0001062517549144,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,7.84770236350596e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0001062510273186,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0005040024989284,285.5256652832031,294.1499938964844,297.3203430175781,292.1056213378906,298.03717041015625,297.3446655273437,285.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647099533249276e-08,0.001075095264241,-0.0374065823853015,0.0,0.0,0.0,-0.0120740020647645,60.0,13.040453910827637,0.0,-7.880711194729886e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,0.0001008982799248,299.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0001062517549144,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,7.84770236350596e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,0.0001062510273186,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0005040024989284,285.5256652832031,294.1499938964844,297.3203430175781,292.1056213378906,298.03717041015625,297.3446655273437,285.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647099533249276e-08,0.001075095264241,-0.0374065823853015,0.0,0.0,0.0,-0.0120740020647645,60.0,13.040453910827637,0.0,-7.880711194729886e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0001009419429465,299.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0001062977171386,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,7.851098052924499e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,0.0001062970040948,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0005042206612415,285.5160522460937,294.1499938964844,297.30926513671875,292.1136169433594,298.0234375,297.3306579589844,285.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075574546121,1.4701424966290233e-08,0.0010755597613751,-0.0375486463308334,0.0,0.0,0.0,-0.0121009331196546,60.0,13.040306091308594,0.0,-7.887523167937618e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0001009419429465,299.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0001062977171386,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,7.851098052924499e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,0.0001062970040948,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0005042206612415,285.5160522460937,294.1499938964844,297.30926513671875,292.1136169433594,298.0234375,297.3306579589844,285.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075574546121,1.4701424966290233e-08,0.0010755597613751,-0.0375486463308334,0.0,0.0,0.0,-0.0121009331196546,60.0,13.040306091308594,0.0,-7.887523167937618e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,0.0001009847983368,299.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0001063428353518,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,7.854430441511795e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001063421295839,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.000504434807226,285.5066223144531,294.1499938964844,297.2994079589844,292.1224060058594,298.0097961425781,297.3182373046875,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760304285213,1.4754741428646412e-08,0.0010760156437754,-0.0376880690455436,0.0,0.0,0.0,-0.0121273640543222,60.0,13.04161262512207,0.0,-7.894211506709325e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,0.0001009847983368,299.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0001063428353518,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,7.854430441511795e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001063421295839,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.000504434807226,285.5066223144531,294.1499938964844,297.2994079589844,292.1224060058594,298.0097961425781,297.3182373046875,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760304285213,1.4754741428646412e-08,0.0010760156437754,-0.0376880690455436,0.0,0.0,0.0,-0.0121273640543222,60.0,13.04161262512207,0.0,-7.894211506709325e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0001010107080219,299.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,0.0001063701129169,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,7.856445154175162e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,0.0001063694144249,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0005045642610639,285.50201416015625,294.1499938964844,297.2948303222656,292.1270446777344,298.00299072265625,297.31268310546875,285.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763065656647,1.4786988522530464e-08,0.0010762917809188,-0.0377723947167396,0.0,0.0,0.0,-0.0121433530002832,60.0,13.043251037597656,0.0,-7.898258047589479e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0001010413616313,299.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,0.0001064023817889,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,7.858828757889569e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0001064016905729,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.0005047174054197,285.4974060058594,294.1499938964844,297.2904663085937,292.1318359375,297.9962158203125,297.307373046875,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766332270577,1.4825143779262362e-08,0.0010766183258965,-0.0378721691668033,0.0,0.0,0.0,-0.0121622690930962,60.0,13.045612335205078,0.0,-7.903047816171238e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0001011157801258,299.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0001064807438524,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,7.864616782171652e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,0.0001064800526364,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,0.0005050892359577,285.48834228515625,294.1499938964844,297.2822570800781,292.1418151855469,297.98272705078125,297.2973022460937,285.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774245020002,1.49177949992918e-08,0.0010774094844236,-0.0381144396960735,0.0,0.0,0.0,-0.0122081944718956,60.0,13.052206039428713,0.0,-7.914683664012045e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0001011157801258,299.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0001064807438524,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,7.864616782171652e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,0.0001064800526364,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,0.0005050892359577,285.48834228515625,294.1499938964844,297.2822570800781,292.1418151855469,297.98272705078125,297.2973022460937,285.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774245020002,1.49177949992918e-08,0.0010774094844236,-0.0381144396960735,0.0,0.0,0.0,-0.0122081944718956,60.0,13.052206039428713,0.0,-7.914683664012045e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,0.0001011970671243,299.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001065663236659,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,7.870938134146854e-05,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,0.0001065656470018,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0005054953508079,285.4794311523437,294.1499938964844,297.2745056152344,292.1521301269531,297.9693298339844,297.28814697265625,285.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782901663333,1.501900115385979e-08,0.0010782751487568,-0.0383790768682956,0.0,0.0,0.0,-0.0122583685442805,60.0,13.061285972595217,0.0,-7.927403800067624e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,0.0001011970671243,299.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001065663236659,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,7.870938134146854e-05,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,0.0001065656470018,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0005054953508079,285.4794311523437,294.1499938964844,297.2745056152344,292.1521301269531,297.9693298339844,297.28814697265625,285.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782901663333,1.501900115385979e-08,0.0010782751487568,-0.0383790768682956,0.0,0.0,0.0,-0.0122583685442805,60.0,13.061285972595217,0.0,-7.927403800067624e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0001012701468425,299.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0001066432741936,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,7.876621384639293e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.0001066426048055,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.0005058604292571,285.470703125,294.1499938964844,297.2669677734375,292.1627197265625,297.9560241699219,297.2796325683594,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079068169929,1.510998792753071e-08,0.0010790530359372,-0.0386169850826263,0.0,0.0,0.0,-0.0123034743592143,60.0,13.071318626403809,0.0,-7.938848511912512e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0001012701468425,299.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0001066432741936,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,7.876621384639293e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.0001066426048055,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.0005058604292571,285.470703125,294.1499938964844,297.2669677734375,292.1627197265625,297.9560241699219,297.2796325683594,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079068169929,1.510998792753071e-08,0.0010790530359372,-0.0386169850826263,0.0,0.0,0.0,-0.0123034743592143,60.0,13.071318626403809,0.0,-7.938848511912512e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,0.0001013346845866,299.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,0.0001067112170858,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,7.881640340201557e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0001067105549736,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0005061828996986,285.4621887207031,294.1499938964844,297.2594299316406,292.1733703613281,297.9428405761719,297.271484375,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797552531585,1.5190325441949426e-08,0.0010797400027513,-0.0388270393013954,0.0,0.0,0.0,-0.0123433005064725,60.0,13.081451416015623,0.0,-7.948960245585114e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,0.0001013346845866,299.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,0.0001067112170858,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,7.881640340201557e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0001067105549736,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0005061828996986,285.4621887207031,294.1499938964844,297.2594299316406,292.1733703613281,297.9428405761719,297.271484375,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797552531585,1.5190325441949426e-08,0.0010797400027513,-0.0388270393013954,0.0,0.0,0.0,-0.0123433005064725,60.0,13.081451416015623,0.0,-7.948960245585114e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001013622313621,299.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0001067402190528,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,7.883782382123172e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,0.0001067395642166,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.000506320502609,285.4579772949219,294.1499938964844,297.2555847167969,292.1787109375,297.936279296875,297.2674560546875,285.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800482705235,1.522460912894985e-08,0.0010800330201163,-0.038916677236557,0.0,0.0,0.0,-0.0123602962121367,60.0,13.086302757263184,0.0,-7.953277503247591e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0001013876390061,299.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.000106766972749,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,7.885758532211185e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0001067663251888,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0005064474535174,285.453857421875,294.1499938964844,297.2516174316406,292.1839904785156,297.92974853515625,297.2634582519531,285.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803183540701,1.5256238938832212e-08,0.001080303103663,-0.0389993749558925,0.0,0.0,0.0,-0.0123759740963578,60.0,13.090985298156738,0.0,-7.957261516366999e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0001014324225252,299.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,0.0001068141209543,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,7.889240805525333e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,0.0001068134733941,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.000506671203766,285.4456481933594,294.1499938964844,297.24334716796875,292.1944274902344,297.916748046875,297.2553100585937,285.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080795424059,1.5311963252884198e-08,0.0010807801736518,-0.0391450710594654,0.0,0.0,0.0,-0.0124036017805337,60.0,13.099796295166016,0.0,-7.964282389139046e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0001014324225252,299.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,0.0001068141209543,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,7.889240805525333e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,0.0001068134733941,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.000506671203766,285.4456481933594,294.1499938964844,297.24334716796875,292.1944274902344,297.916748046875,297.2553100585937,285.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080795424059,1.5311963252884198e-08,0.0010807801736518,-0.0391450710594654,0.0,0.0,0.0,-0.0124036017805337,60.0,13.099796295166016,0.0,-7.964282389139046e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,0.0001014631052385,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,0.0001068464189302,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,7.891626592027023e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0001068457786459,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0005068245809525,285.4376525878906,294.1499938964844,297.2343139648437,292.2045288085937,297.90380859375,297.24676513671875,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811217362061,1.5350121174151354e-08,0.0010811063693836,-0.0392448343336582,0.0,0.0,0.0,-0.0124225178733468,60.0,13.107023239135742,0.0,-7.969092052917406e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,0.0001014631052385,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,0.0001068464189302,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,7.891626592027023e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0001068457786459,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0005068245809525,285.4376525878906,294.1499938964844,297.2343139648437,292.2045288085937,297.90380859375,297.24676513671875,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811217362061,1.5350121174151354e-08,0.0010811063693836,-0.0392448343336582,0.0,0.0,0.0,-0.0124225178733468,60.0,13.107023239135742,0.0,-7.969092052917406e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0001014802473946,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.0001068644560291,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,7.89295881986618e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,0.0001068638230208,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,0.0005069102044217,285.4298400878906,294.1499938964844,297.2242736816406,292.21417236328125,297.89093017578125,297.2376403808594,285.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813038097694,1.5371403705444212e-08,0.0010812884429469,-0.0393004827201366,0.0,0.0,0.0,-0.0124330697581171,60.0,13.112363815307615,0.0,-7.97177577283037e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0001014802473946,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.0001068644560291,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,7.89295881986618e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,0.0001068638230208,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,0.0005069102044217,285.4298400878906,294.1499938964844,297.2242736816406,292.21417236328125,297.89093017578125,297.2376403808594,285.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813038097694,1.5371403705444212e-08,0.0010812884429469,-0.0393004827201366,0.0,0.0,0.0,-0.0124330697581171,60.0,13.112363815307615,0.0,-7.97177577283037e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0001014825611491,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.000106866878923,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,7.89313780842349e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,0.0001068662604666,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,0.0005069218459539,285.42218017578125,294.1499938964844,297.2130432128906,292.22320556640625,297.8780822753906,297.2276306152344,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081327907741,1.5374217454677822e-08,0.0010813125409185,-0.0393078327178955,0.0,0.0,0.0,-0.0124344639480113,60.0,13.115347862243652,0.0,-7.972130333655515e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0001014825611491,299.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.000106866878923,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,7.89313780842349e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,0.0001068662604666,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,0.0005069218459539,285.42218017578125,294.1499938964844,297.2130432128906,292.22320556640625,297.8780822753906,297.2276306152344,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081327907741,1.5374217454677822e-08,0.0010813125409185,-0.0393078327178955,0.0,0.0,0.0,-0.0124344639480113,60.0,13.115347862243652,0.0,-7.972130333655515e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.0001014759618556,299.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,0.0001068599303835,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,7.89262485341169e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,0.0001068593119271,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0005068889004178,285.41845703125,294.1499938964844,297.2068786621094,292.2274169921875,297.87164306640625,297.2220764160156,285.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812572436407,1.5365960948088286e-08,0.0010812418768182,-0.0392862521111965,0.0,0.0,0.0,-0.0124303717166185,60.0,13.11546516418457,0.0,-7.971089388547625e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,0.0001014667213894,299.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,0.0001068501951522,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,7.891905988799408e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,0.0001068495839717,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0005068427999503,285.4147644042969,294.1499938964844,297.2003173828125,292.2314453125,297.865234375,297.2162780761719,285.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811577085405,1.5354414628632185e-08,0.001081142341718,-0.0392560623586177,0.0,0.0,0.0,-0.012424643151462,60.0,13.11501693725586,0.0,-7.969633486482054e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
