time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222420,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.0001014396402752,299.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,0.0001068216588464,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,7.889798143878579e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0001068210549419,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,0.000506707583554,285.407470703125,294.1499938964844,297.1859130859375,292.2388000488281,297.85235595703125,297.2039794921875,285.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808694642037,1.5320596347123683e-08,0.0010808542137965,-0.0391676425933837,0.0,0.0,0.0,-0.0124078830704092,60.0,13.112508773803713,0.0,-7.965370230067492e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.0001014396402752,299.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,0.0001068216588464,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,7.889798143878579e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0001068210549419,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914245605469,0.0,0.0,0.000506707583554,285.407470703125,294.1499938964844,297.1859130859375,292.2388000488281,297.85235595703125,297.2039794921875,285.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808694642037,1.5320596347123683e-08,0.0010808542137965,-0.0391676425933837,0.0,0.0,0.0,-0.0124078830704092,60.0,13.112508773803713,0.0,-7.965370230067492e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0001013929286273,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,0.000106772466097,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,7.886165258241817e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,0.0001067718694685,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.0005064743454568,285.4003601074219,294.1499938964844,297.1695556640625,292.2450866699219,297.83941650390625,297.19000244140625,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803713230416,1.5262330066434515e-08,0.0010803559562191,-0.0390153005719184,0.0,0.0,0.0,-0.0123789981007575,60.0,13.106128692626951,0.0,-7.958028191978883e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0001013929286273,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,0.000106772466097,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,7.886165258241817e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,0.0001067718694685,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.0005064743454568,285.4003601074219,294.1499938964844,297.1695556640625,292.2450866699219,297.83941650390625,297.19000244140625,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803713230416,1.5262330066434515e-08,0.0010803559562191,-0.0390153005719184,0.0,0.0,0.0,-0.0123789981007575,60.0,13.106128692626951,0.0,-7.958028191978883e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0001013279979815,299.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0001067040720954,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,7.88111356087029e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,0.0001067034827428,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.0005061500123701,285.3934326171875,294.1499938964844,297.1510009765625,292.25018310546875,297.8263854980469,297.1742248535156,285.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796788847073,1.5181351287196776e-08,0.0010796636343002,-0.0388035736978054,0.0,0.0,0.0,-0.0123388534411787,60.0,13.095697402954102,0.0,-7.947829772092518e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0001013279979815,299.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0001067040720954,299.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,7.88111356087029e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,0.0001067034827428,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.0005061500123701,285.3934326171875,294.1499938964844,297.1510009765625,292.25018310546875,297.8263854980469,297.1742248535156,285.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796788847073,1.5181351287196776e-08,0.0010796636343002,-0.0388035736978054,0.0,0.0,0.0,-0.0123388534411787,60.0,13.095697402954102,0.0,-7.947829772092518e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0001012442808132,299.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.000106615902041,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,7.874601578805596e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0001066153272404,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0005057319067418,285.3866577148437,294.1499938964844,297.1300048828125,292.2539367675781,297.8132019042969,297.1564025878906,285.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787863284349,1.5076970782956778e-08,0.0010787711944431,-0.0385306514799594,0.0,0.0,0.0,-0.0122871082276105,60.0,13.080890655517578,0.0,-7.934693968536521e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0001012442808132,299.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.000106615902041,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,7.874601578805596e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0001066153272404,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0005057319067418,285.3866577148437,294.1499938964844,297.1300048828125,292.2539367675781,297.8132019042969,297.1564025878906,285.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787863284349,1.5076970782956778e-08,0.0010787711944431,-0.0385306514799594,0.0,0.0,0.0,-0.0122871082276105,60.0,13.080890655517578,0.0,-7.934693968536521e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,0.0001011926142382,299.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.00010656149243,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,7.870583067415282e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,0.0001065609176293,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,0.000505473872181,285.3833923339844,294.1499938964844,297.1184997558594,292.2552490234375,297.8065185546875,297.1463623046875,285.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782353347167,1.5012561860316964e-08,0.0010782203171402,-0.0383622385561466,0.0,0.0,0.0,-0.0122551778331398,60.0,13.071106910705566,0.0,-7.926594491891592e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,0.0001011380227282,299.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.0001065039978129,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,7.866336818551645e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.0001065034230123,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,0.0005052011692896,285.380126953125,294.1499938964844,297.1063232421875,292.25616455078125,297.7997741699219,297.13592529296875,285.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776524432003,1.4944502524372183e-08,0.0010776375420391,-0.0381842777132988,0.0,0.0,0.0,-0.0122214332222938,60.0,13.06049633026123,0.0,-7.91803955735304e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,0.000101015328255,299.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0001063747840817,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,7.856793672544882e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,0.0001063742238329,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.0005045883590355,285.37371826171875,294.1499938964844,297.0797424316406,292.2567443847656,297.78619384765625,297.1134948730469,285.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763469617813,1.479156530592718e-08,0.0010763321770355,-0.0377843603491783,0.0,0.0,0.0,-0.012145628221333,60.0,13.036176681518556,0.0,-7.898832166119973e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,0.000101015328255,299.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0001063747840817,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,7.856793672544882e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,0.0001063742238329,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.0005045883590355,285.37371826171875,294.1499938964844,297.0797424316406,292.2567443847656,297.78619384765625,297.1134948730469,285.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763469617813,1.479156530592718e-08,0.0010763321770355,-0.0377843603491783,0.0,0.0,0.0,-0.012145628221333,60.0,13.036176681518556,0.0,-7.898832166119973e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,0.0001009407860692,299.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.000106296283775,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,7.850995461922139e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,0.0001062957235262,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.0005042160628363,285.3704833984375,294.1499938964844,297.064697265625,292.25634765625,297.77899169921875,297.1005554199219,285.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755505645647,1.4698648520550252e-08,0.0010755358962342,-0.0375413857400417,0.0,0.0,0.0,-0.0120995556935668,60.0,13.020655632019045,0.0,-7.887175001997093e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0001008713443297,299.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,0.000106223145849,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,7.845593790989369e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.0001062225928762,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,0.0005038692033849,285.36749267578125,294.1499938964844,297.04998779296875,292.2555236816406,297.7723083496094,297.0885009765625,285.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748110944405,1.4612088428123116e-08,0.0010747965425252,-0.0373150296509265,0.0,0.0,0.0,-0.0120566487312316,60.0,13.006196975708008,0.0,-7.876322172251093e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0001007114333333,299.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.00010605474381,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,7.833155541447923e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,0.0001060541981132,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,0.0005030704778619,285.3614501953125,294.1499938964844,297.01641845703125,292.2529296875,297.7580871582031,297.0603332519531,285.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731067741289,1.4412776749850309e-08,0.001073092338629,-0.0367937944829463,0.0,0.0,0.0,-0.011957841925323,60.0,12.97114372253418,0.0,-7.851362227029315e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0001007114333333,299.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.00010605474381,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,7.833155541447923e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,0.0001060541981132,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,0.0005030704778619,285.3614501953125,294.1499938964844,297.01641845703125,292.2529296875,297.7580871582031,297.0603332519531,285.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731067741289,1.4412776749850309e-08,0.001073092338629,-0.0367937944829463,0.0,0.0,0.0,-0.011957841925323,60.0,12.97114372253418,0.0,-7.851362227029315e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0001005457670544,299.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,0.0001058802736224,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,7.820269820513204e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0001058797424775,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0005022429977543,285.3556213378906,294.1499938964844,296.97869873046875,292.24957275390625,297.74334716796875,297.0282897949219,285.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713409865275,1.4206286813589486e-08,0.0010713267838582,-0.0362537615001201,0.0,0.0,0.0,-0.0118554765358567,60.0,12.932524681091309,0.0,-7.82554465672547e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0001005457670544,299.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,0.0001058802736224,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,7.820269820513204e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0001058797424775,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0005022429977543,285.3556213378906,294.1499938964844,296.97869873046875,292.24957275390625,297.74334716796875,297.0282897949219,285.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713409865275,1.4206286813589486e-08,0.0010713267838582,-0.0362537615001201,0.0,0.0,0.0,-0.0118554765358567,60.0,12.932524681091309,0.0,-7.82554465672547e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,0.0001004605801426,299.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,0.000105790568341,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,7.813643605913967e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,0.0001057900299201,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,0.000501817499753,285.352783203125,294.1499938964844,296.9583435058594,292.24761962890625,297.7357482910156,297.01055908203125,285.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704328306019,1.4100113965298533e-08,0.0010704187443479,-0.0359760746359825,0.0,0.0,0.0,-0.0118028419092297,60.0,12.911989212036133,0.0,-7.812286639818923e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,0.0001003745928755,299.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,0.0001057000117725,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,7.80695554567501e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0001056994879036,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.0005013879854232,285.3499755859375,294.1499938964844,296.93707275390625,292.2454528808594,297.7279968261719,296.9921264648437,285.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695160599425,1.3992944580820676e-08,0.0010695020901039,-0.0356957726180553,0.0,0.0,0.0,-0.011749711818993,60.0,12.891029357910156,0.0,-7.798915646617388e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0001002004282781,299.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,0.000105516599433,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,7.793409167788923e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,0.000105516075564,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0005005180719308,285.344482421875,294.1499938964844,296.891845703125,292.2406005859375,297.7122497558594,296.9537658691406,285.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676602832973,1.3775874663224386e-08,0.0010676465462893,-0.0351280011236667,0.0,0.0,0.0,-0.0116421030834317,60.0,12.84814453125,0.0,-7.771867416295208e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0001002004282781,299.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,0.000105516599433,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,7.793409167788923e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,0.000105516075564,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,0.0005005180719308,285.344482421875,294.1499938964844,296.891845703125,292.2406005859375,297.7122497558594,296.9537658691406,285.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676602832973,1.3775874663224386e-08,0.0010676465462893,-0.0351280011236667,0.0,0.0,0.0,-0.0116421030834317,60.0,12.84814453125,0.0,-7.771867416295208e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,0.0001000208139885,299.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0001053274463629,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,7.779438601573929e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.0001053269370459,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,0.0004996209172531,285.33917236328125,294.1499938964844,296.84326171875,292.2350158691406,297.69586181640625,296.9116516113281,285.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657460661605,1.3552019062501586e-08,0.0010657324455678,-0.0345424450933933,0.0,0.0,0.0,-0.0115311294794082,60.0,12.802799224853516,0.0,-7.744022667566244e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,0.0001000208139885,299.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0001053274463629,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,7.779438601573929e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.0001053269370459,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,0.0004996209172531,285.33917236328125,294.1499938964844,296.84326171875,292.2350158691406,297.69586181640625,296.9116516113281,285.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657460661605,1.3552019062501586e-08,0.0010657324455678,-0.0345424450933933,0.0,0.0,0.0,-0.0115311294794082,60.0,12.802799224853516,0.0,-7.744022667566244e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,9.98375253402628e-05,299.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,0.0001051344224833,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,7.765182090224698e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,0.0001051339131663,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.0004987053689546,285.3340148925781,294.1499938964844,296.7916564941406,292.2287292480469,297.6788024902344,296.8664855957031,285.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637925006449,1.3323578684776294e-08,0.0010637792292982,-0.0339448601007461,0.0,0.0,0.0,-0.0114178815856575,60.0,12.755558967590332,0.0,-7.71565922264017e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,9.98375253402628e-05,299.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,0.0001051344224833,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,7.765182090224698e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,0.0001051339131663,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.0004987053689546,285.3340148925781,294.1499938964844,296.7916564941406,292.2287292480469,297.6788024902344,296.8664855957031,285.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637925006449,1.3323578684776294e-08,0.0010637792292982,-0.0339448601007461,0.0,0.0,0.0,-0.0114178815856575,60.0,12.755558967590332,0.0,-7.71565922264017e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,9.965061326511204e-05,299.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,0.000104937586002,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,7.750643999315798e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,0.0001049370912369,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,0.0004977718344889,285.3290405273437,294.1499938964844,296.7372436523437,292.22174072265625,297.6610412597656,296.8183898925781,285.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618006344884,1.3090635242463122e-08,0.0010617875959724,-0.0333354622125625,0.0,0.0,0.0,-0.0113024031743407,60.0,12.706476211547852,0.0,-7.686789871286237e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,9.965061326511204e-05,299.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,0.000104937586002,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,7.750643999315798e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,0.0001049370912369,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,0.0004977718344889,285.3290405273437,294.1499938964844,296.7372436523437,292.22174072265625,297.6610412597656,296.8183898925781,285.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618006344884,1.3090635242463122e-08,0.0010617875959724,-0.0333354622125625,0.0,0.0,0.0,-0.0113024031743407,60.0,12.706476211547852,0.0,-7.686789871286237e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,9.955597488442436e-05,299.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0001048379272106,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,7.743282912997529e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.0001048374324454,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.000497299071867,285.3266296386719,294.1499938964844,296.7090759277344,292.218017578125,297.6518249511719,296.79302978515625,285.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607915464788,1.2972686924683785e-08,0.0010607786243781,-0.03302688524127,0.0,0.0,0.0,-0.0112439291551709,60.0,12.68113899230957,0.0,-7.672193191865517e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,9.946095087798312e-05,299.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,0.0001047378536895,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,7.735891995253041e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41845703125,0.0,0.0,0.0001047373662004,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0004968244465999,285.3242492675781,294.1499938964844,296.6803283691406,292.2141418457031,297.6424255371094,296.7671813964844,285.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597787331789,1.2854260766914647e-08,0.0010597659274935,-0.0327170453965663,0.0,0.0,0.0,-0.0111852204427123,60.0,12.65550708770752,0.0,-7.65755103770971e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,9.927010250976308e-05,299.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.0001045368699124,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,7.721047586528584e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,0.0001045363896992,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,0.0004958711797371,285.3196105957031,294.1499938964844,296.6211853027344,292.2059020996094,297.6233215332031,296.71441650390625,285.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577455395832,1.2616411027011054e-08,0.0010577329667285,-0.0320947356522083,0.0,0.0,0.0,-0.0110673122107982,60.0,12.60358715057373,0.0,-7.628185727526215e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,9.927010250976308e-05,299.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.0001045368699124,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,7.721047586528584e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,0.0001045363896992,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,0.0004958711797371,285.3196105957031,294.1499938964844,296.6211853027344,292.2059020996094,297.6233215332031,296.71441650390625,285.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577455395832,1.2616411027011054e-08,0.0010577329667285,-0.0320947356522083,0.0,0.0,0.0,-0.0110673122107982,60.0,12.60358715057373,0.0,-7.628185727526215e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,9.915482951328158e-05,299.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0001044154778355,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,7.712081423960626e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,0.0001044149976223,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,0.0004952953895553,285.31689453125,294.1499938964844,296.584716796875,292.20068359375,297.61138916015625,296.68133544921875,285.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565163102,1.247274639126772e-08,0.0010565038537606,-0.0317188315093517,0.0,0.0,0.0,-0.0109960883855819,60.0,12.571511268615724,0.0,-7.610475449837395e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,9.907782805385068e-05,299.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,0.000104334380012,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,7.70609185565263e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095458984375,0.0,0.0,0.0001043339070747,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,0.000494910753332,285.3150939941406,294.1499938964844,296.56005859375,292.19708251953125,297.6033935546875,296.6592712402344,285.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556962806731,1.2376776936662282e-08,0.0010556838242337,-0.031467717140913,0.0,0.0,0.0,-0.010948515497148,60.0,12.550126075744627,0.0,-7.598656992513497e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,9.888518980005756e-05,299.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0001041315190377,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,7.691108476137742e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,0.0001041310461005,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0004939485806971,285.3107604980469,294.1499938964844,296.49725341796875,292.1877136230469,297.5827331542969,296.6022033691406,285.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536432964727,1.2136704974352597e-08,0.0010536311892792,-0.0308395214378833,0.0,0.0,0.0,-0.0108295027166605,60.0,12.495454788208008,0.0,-7.569131810214459e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,9.888518980005756e-05,299.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0001041315190377,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,7.691108476137742e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,0.0001041310461005,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0004939485806971,285.3107604980469,294.1499938964844,296.49725341796875,292.1877136230469,297.5827331542969,296.6022033691406,285.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536432964727,1.2136704974352597e-08,0.0010536311892792,-0.0308395214378833,0.0,0.0,0.0,-0.0108295027166605,60.0,12.495454788208008,0.0,-7.569131810214459e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,9.869274799712002e-05,299.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,0.0001039288617903,299.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,7.676140376133844e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,0.000103928396129,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0004929873393848,285.3065795898437,294.1499938964844,296.4330444335937,292.1778259277344,297.5613098144531,296.5435485839844,285.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515925241634,1.1896875484751492e-08,0.0010515805333852,-0.0302119199186563,0.0,0.0,0.0,-0.0107106091454625,60.0,12.439778327941896,0.0,-7.539693314129181e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,9.869274799712002e-05,299.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,0.0001039288617903,299.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,7.676140376133844e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,0.000103928396129,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0004929873393848,285.3065795898437,294.1499938964844,296.4330444335937,292.1778259277344,297.5613098144531,296.5435485839844,285.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515925241634,1.1896875484751492e-08,0.0010515805333852,-0.0302119199186563,0.0,0.0,0.0,-0.0107106091454625,60.0,12.439778327941896,0.0,-7.539693314129181e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,9.85970109468326e-05,299.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.0001038280388456,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,7.668693433515728e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0001038275804603,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,0.0004925091052427,285.3045654296875,294.1499938964844,296.4005126953125,292.1726989746094,297.5502319335937,296.5135498046875,285.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505709797143,1.1777563813097912e-08,0.0010505592217668,-0.0298996847122907,0.0,0.0,0.0,-0.0106514552608132,60.0,12.411540985107422,0.0,-7.525069634084502e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
