time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224760,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,9.850158676272258e-05,299.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,0.0001037275433191,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,7.661271229153499e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.0001037270849337,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,0.0004920324427075,285.3025817871094,294.1499938964844,296.3677062988281,292.1674499511719,297.5389404296875,296.4833068847656,285.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495539754629,1.1658635834521648e-08,0.0010495423339307,-0.02958844602108,0.0,0.0,0.0,-0.0105924978852272,60.0,12.383122444152832,0.0,-7.510507060715099e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,9.831133502302691e-05,299.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,0.0001035271852742,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,7.646473386557773e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0001035267414408,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,0.0004910821444354,285.2987060546875,294.1499938964844,296.301513671875,292.1566772460937,297.5159912109375,296.4222412109375,285.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475276503711,1.1421536605382698e-08,0.0010475161252543,-0.0289679206907749,0.0,0.0,0.0,-0.0104749640449881,60.0,12.325961112976074,0.0,-7.481516917096087e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,9.831133502302691e-05,299.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,0.0001035271852742,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,7.646473386557773e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0001035267414408,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,0.0004910821444354,285.2987060546875,294.1499938964844,296.301513671875,292.1566772460937,297.5159912109375,296.4222412109375,285.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475276503711,1.1421536605382698e-08,0.0010475161252543,-0.0289679206907749,0.0,0.0,0.0,-0.0104749640449881,60.0,12.325961112976074,0.0,-7.481516917096087e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,9.81229095486924e-05,299.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,0.0001033287626341,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,7.631817425135523e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,0.0001033283188007,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,0.0004901409847661,285.29498291015625,294.1499938964844,296.2347412109375,292.1455078125,297.49224853515625,296.3602600097656,285.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045519602485,1.118671910660396e-08,0.0010455084266141,-0.0283533353358507,0.0,0.0,0.0,-0.0103585561737418,60.0,12.268213272094728,0.0,-7.452860018020149e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,9.81229095486924e-05,299.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,0.0001033287626341,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,7.631817425135523e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,0.0001033283188007,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,0.0004901409847661,285.29498291015625,294.1499938964844,296.2347412109375,292.1455078125,297.49224853515625,296.3602600097656,285.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045519602485,1.118671910660396e-08,0.0010455084266141,-0.0283533353358507,0.0,0.0,0.0,-0.0103585561737418,60.0,12.268213272094728,0.0,-7.452860018020149e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,9.793686331249774e-05,299.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0001031328356475,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,7.617347000632435e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0001031323990901,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,0.0004892116994597,285.2914123535156,294.1499938964844,296.1676330566406,292.134033203125,297.4678039550781,296.2976379394531,285.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435369331389,1.095486368285492e-08,0.0010435259900987,-0.0277464725077152,0.0,0.0,0.0,-0.010243616066873,60.0,12.21006679534912,0.0,-7.424619496987361e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,9.793686331249774e-05,299.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0001031328356475,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,7.617347000632435e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0001031323990901,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,0.0004892116994597,285.2914123535156,294.1499938964844,296.1676330566406,292.134033203125,297.4678039550781,296.2976379394531,285.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435369331389,1.095486368285492e-08,0.0010435259900987,-0.0277464725077152,0.0,0.0,0.0,-0.010243616066873,60.0,12.21006679534912,0.0,-7.424619496987361e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,9.775364742381498e-05,299.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.0001029398990795,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,7.603096310049295e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38189697265625,0.0,0.0,0.000102939469798,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0004882965586148,285.2879638671875,294.1499938964844,296.1005249023437,292.1222839355469,297.4426574707031,296.2345886230469,285.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415844153612,1.0726538768324191e-08,0.0010415737051516,-0.0271488185971975,0.0,0.0,0.0,-0.010130425915122,60.0,12.151694297790527,0.0,-7.396860723929424e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,9.775364742381498e-05,299.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.0001029398990795,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,7.603096310049295e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38189697265625,0.0,0.0,0.000102939469798,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0004882965586148,285.2879638671875,294.1499938964844,296.1005249023437,292.1222839355469,297.4426574707031,296.2345886230469,285.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415844153612,1.0726538768324191e-08,0.0010415737051516,-0.0271488185971975,0.0,0.0,0.0,-0.010130425915122,60.0,12.151694297790527,0.0,-7.396860723929424e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,9.766376751940696e-05,299.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0001028452388709,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,7.596105569973588e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,0.0001028448168653,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.00048784763203,285.28631591796875,294.1499938964844,296.0670471191406,292.1163330078125,297.42974853515625,296.2030029296875,285.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406249202787,1.0614524370566867e-08,0.0010406143264845,-0.0268556084483861,0.0,0.0,0.0,-0.0100748883560299,60.0,12.122507095336914,0.0,-7.38326164650971e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,9.757463703863324e-05,299.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0001027513790177,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,7.589172309963033e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.0001027509497362,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,0.0004874024016316,285.2846984863281,294.1499938964844,296.0336303710937,292.1103515625,297.4166564941406,296.1714172363281,285.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396749712526,1.0503445224685493e-08,0.0010396644938737,-0.02656483463943,0.0,0.0,0.0,-0.0100198211148381,60.0,12.093306541442873,0.0,-7.369788335154227e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,9.73978530964814e-05,299.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,0.0001025652090902,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,7.575422205263749e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001025647870847,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0004865193914156,285.28155517578125,294.1499938964844,295.96728515625,292.0982971191406,297.3900146484375,296.1083679199219,285.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037792302668,1.0283136120392557e-08,0.0010377819417044,-0.0259881112724542,0.0,0.0,0.0,-0.0099106114357709,60.0,12.03498077392578,0.0,-7.343102481627285e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,9.73978530964814e-05,299.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,0.0001025652090902,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,7.575422205263749e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001025647870847,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,0.0004865193914156,285.28155517578125,294.1499938964844,295.96728515625,292.0982971191406,297.3900146484375,296.1083679199219,285.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037792302668,1.0283136120392557e-08,0.0010377819417044,-0.0259881112724542,0.0,0.0,0.0,-0.0099106114357709,60.0,12.03498077392578,0.0,-7.343102481627285e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,9.727978613227606e-05,299.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,0.0001024408702505,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,7.566239219158888e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,0.0001024404555209,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,0.0004859296313952,285.27947998046875,294.1499938964844,295.9225769042969,292.0900573730469,297.3715209960937,296.065673828125,285.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365332709625,1.0135998707028192e-08,0.0010365231428295,-0.0256029199808836,0.0,0.0,0.0,-0.0098376655951142,60.0,11.99549388885498,0.0,-7.325306938810172e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,9.722403046907856e-05,299.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,0.0001023821605485,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,7.561902748420835e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,0.000102381745819,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,0.0004856511659454,285.2785339355469,294.1499938964844,295.9017028808594,292.086181640625,297.3628234863281,296.04559326171875,285.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359400184825,1.0066520061968733e-08,0.0010359298903495,-0.0254210289567708,0.0,0.0,0.0,-0.0098032262176275,60.0,11.976911544799805,0.0,-7.316911165844432e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,9.705331467557698e-05,299.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0001022023716359,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678894042969,0.0,0.0,7.54862412577495e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0001022019714582,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,0.000484798423713,285.275634765625,294.1499938964844,295.8371887207031,292.0740966796875,297.3350524902344,295.9833374023437,285.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341210290789,9.853767579670604e-09,0.0010341111337766,-0.024864038452506,0.0,0.0,0.0,-0.0096977576613426,60.0,11.919113159179688,0.0,-7.291232861916799e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,9.705331467557698e-05,299.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0001022023716359,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678894042969,0.0,0.0,7.54862412577495e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0001022019714582,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,0.000484798423713,285.275634765625,294.1499938964844,295.8371887207031,292.0740966796875,297.3350524902344,295.9833374023437,285.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341210290789,9.853767579670604e-09,0.0010341111337766,-0.024864038452506,0.0,0.0,0.0,-0.0096977576613426,60.0,11.919113159179688,0.0,-7.291232861916799e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,9.688544378150254e-05,299.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0001020255876937,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,7.535566692240536e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,0.000102025194792,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,0.0004839599132537,285.2728576660156,294.1499938964844,295.7740173339844,292.06207275390625,297.3067321777344,295.9218139648437,285.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032332307659,9.644566922872856e-09,0.0010323226451873,-0.0243163239210844,0.0,0.0,0.0,-0.0095940502360463,60.0,11.861781120300291,0.0,-7.266026358365707e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,9.688544378150254e-05,299.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0001020255876937,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647766113281,0.0,0.0,7.535566692240536e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,0.000102025194792,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,0.0004839599132537,285.2728576660156,294.1499938964844,295.7740173339844,292.06207275390625,297.3067321777344,295.9218139648437,285.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032332307659,9.644566922872856e-09,0.0010323226451873,-0.0243163239210844,0.0,0.0,0.0,-0.0095940502360463,60.0,11.861781120300291,0.0,-7.266026358365707e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,9.680721996119246e-05,299.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0001019432165776,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,7.529482536483556e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0001019428163999,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,0.0004835692234337,285.2715148925781,294.1499938964844,295.7430114746094,292.05615234375,297.2924499511719,295.8912658691406,285.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314972605556,9.547084012240248e-09,0.0010314877144992,-0.024061094969511,0.0,0.0,0.0,-0.0095457173883914,60.0,11.83354377746582,0.0,-7.254296008341043e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,9.67244995990768e-05,299.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,0.0001018561015371,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,7.523048407165334e-05,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0001018557086354,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,0.0004831560363527,285.2701721191406,294.1499938964844,295.71246337890625,292.0502624511719,297.278076171875,295.8609924316406,285.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306157637387,9.443998472136172e-09,0.0010306063340976,-0.023791192099452,0.0,0.0,0.0,-0.0094946129247546,60.0,11.805340766906738,0.0,-7.241901300858444e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,9.656184556661174e-05,299.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0001016848109429,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,7.510397699661553e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.0001016844253172,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0004823435738217,285.2676086425781,294.1499938964844,295.6528015136719,292.0387268066406,297.2489318847656,295.8013610839844,285.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288822231814,9.241298393192212e-09,0.001028873026371,-0.0232604574412107,0.0,0.0,0.0,-0.0093941260129213,60.0,11.749396324157717,0.0,-7.217560948902246e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,9.656184556661174e-05,299.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0001016848109429,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,7.510397699661553e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.0001016844253172,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0004823435738217,285.2676086425781,294.1499938964844,295.6528015136719,292.0387268066406,297.2489318847656,295.8013610839844,285.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288822231814,9.241298393192212e-09,0.001028873026371,-0.0232604574412107,0.0,0.0,0.0,-0.0093941260129213,60.0,11.749396324157717,0.0,-7.217560948902246e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,9.640143252909184e-05,299.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,0.000101515877759,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,7.49792015994899e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.0001015154994092,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,0.0004815423162654,285.26519775390625,294.1499938964844,295.5953063964844,292.02752685546875,297.21929931640625,295.7433166503906,285.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041387194486106e-09,0.0010271635837852,-0.0227370075881481,0.0,0.0,0.0,-0.0092950221151113,60.0,11.694334030151367,0.0,-7.193595052967795e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,9.640143252909184e-05,299.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,0.000101515877759,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,7.49792015994899e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.0001015154994092,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,0.0004815423162654,285.26519775390625,294.1499938964844,295.5953063964844,292.02752685546875,297.21929931640625,295.7433166503906,285.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041387194486106e-09,0.0010271635837852,-0.0227370075881481,0.0,0.0,0.0,-0.0092950221151113,60.0,11.694334030151367,0.0,-7.193595052967795e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,9.624315134715288e-05,299.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.000101349200122,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,7.485609239665791e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,0.0001013488217722,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.000480751710711,285.26287841796875,294.1499938964844,295.540283203125,292.0167541503906,297.1892395019531,295.6869506835937,285.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205147147178,0.0,0.0,0.0,-0.0091972379013895,60.0,11.64026165008545,0.0,-7.1699879811149e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,9.624315134715288e-05,299.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.000101349200122,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,7.485609239665791e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,0.0001013488217722,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.000480751710711,285.26287841796875,294.1499938964844,295.540283203125,292.0167541503906,297.1892395019531,295.6869506835937,285.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205147147178,0.0,0.0,0.0,-0.0091972379013895,60.0,11.64026165008545,0.0,-7.1699879811149e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,9.60869510890916e-05,299.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,0.0001011846979963,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,7.473459845641628e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,0.0001011843269225,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.0004799714952241,285.2607116699219,294.1499938964844,295.4879455566406,292.00653076171875,297.1588134765625,295.632568359375,285.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023821067065,8.649482019507104e-09,0.0010238124523311,-0.0217107813805341,0.0,0.0,0.0,-0.0091007379814982,60.0,11.587384223937988,0.0,-7.146728364659793e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,9.60869510890916e-05,299.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,0.0001011846979963,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,7.473459845641628e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,0.0001011843269225,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.0004799714952241,285.2607116699219,294.1499938964844,295.4879455566406,292.00653076171875,297.1588134765625,295.632568359375,285.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023821067065,8.649482019507104e-09,0.0010238124523311,-0.0217107813805341,0.0,0.0,0.0,-0.0091007379814982,60.0,11.587384223937988,0.0,-7.146728364659793e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,9.600963676348329e-05,299.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,0.0001011032873066,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,7.467446266673505e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0001011029162327,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,0.0004795853164978,285.2596740722656,294.1499938964844,295.462890625,292.0016784667969,297.1434631347656,295.6062316894531,285.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229971958324,8.553137753608553e-09,0.0010229886975139,-0.0214584898203611,0.0,0.0,0.0,-0.0090529760345816,60.0,11.5614652633667,0.0,-7.135230362109726e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,9.593281720299274e-05,299.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001010223786579,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,7.461470522684976e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.00010102201486,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,0.0004792015824932,285.2586669921875,294.1499938964844,295.4385986328125,291.9969482421875,297.1280517578125,295.5805053710937,285.4601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022178446874,8.457401001749076e-09,0.0010221699485555,-0.0212077815085649,0.0,0.0,0.0,-0.0090055149048566,60.0,11.535907745361328,0.0,-7.123814071974266e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,9.57806914811954e-05,299.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,0.0001008621766231,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,7.449638360412791e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.0001008618201012,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.0004784417396876,285.2567749023437,294.1499938964844,295.3925170898437,291.98809814453125,297.0970458984375,295.5307922363281,285.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267824647134603e-09,0.0010205489816144,-0.0207113269716501,0.0,0.0,0.0,-0.008911533281207,60.0,11.485886573791504,0.0,-7.101234444917284e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,9.57806914811954e-05,299.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,0.0001008621766231,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,7.449638360412791e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.0001008618201012,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.0004784417396876,285.2567749023437,294.1499938964844,295.3925170898437,291.98809814453125,297.0970458984375,295.5307922363281,285.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267824647134603e-09,0.0010205489816144,-0.0207113269716501,0.0,0.0,0.0,-0.008911533281207,60.0,11.485886573791504,0.0,-7.101234444917284e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,9.56665026023984e-05,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,0.0001007419341476,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,7.440757326548919e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001007415776257,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0004778713919222,285.2554016113281,294.1499938964844,295.35986328125,291.98193359375,297.0733642578125,295.494873046875,285.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193403577432,8.125529582514446e-09,0.0010193322086706,-0.0203386787325143,0.0,0.0,0.0,-0.0088409921154379,60.0,11.449060440063477,0.0,-7.084309316951477e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451232910156,0.0,0.0,9.56306466832757e-05,299.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0001007041719276,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,7.437968451995403e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0001007038154057,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,0.0004776922869496,285.2549743652344,294.1499938964844,295.3500061035156,291.9801025390625,297.0658569335937,295.4838256835937,285.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189581662416,8.080846214397752e-09,0.0010189501335844,-0.020221659913659,0.0,0.0,0.0,-0.0088188406080007,60.0,11.437599182128906,0.0,-7.078998720544405e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,9.548216621624306e-05,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0001005478043225,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,7.426419324474409e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0001005474550765,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,0.000476950634038,285.2533264160156,294.1499938964844,295.31134033203125,291.97296142578125,297.0345458984375,295.4398193359375,285.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173758491873,7.895812004221625e-09,0.0010173679329454,-0.0197370685636997,0.0,0.0,0.0,-0.0087271109223365,60.0,11.39118480682373,-0.0,-7.057029449697438e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,9.548216621624306e-05,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0001005478043225,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,7.426419324474409e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0001005474550765,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,0.000476950634038,285.2533264160156,294.1499938964844,295.31134033203125,291.97296142578125,297.0345458984375,295.4398193359375,285.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173758491873,7.895812004221625e-09,0.0010173679329454,-0.0197370685636997,0.0,0.0,0.0,-0.0087271109223365,60.0,11.39118480682373,-0.0,-7.057029449697438e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,9.53346025198698e-05,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0001003924044198,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,7.414941501338035e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,0.0001003920624498,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,0.0004762135504279,285.25177001953125,294.1499938964844,295.2765808105469,291.9667358398437,297.0032043457031,295.3990173339844,285.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158031946048,7.711918215136393e-09,0.0010157953947782,-0.0192554518580436,0.0,0.0,0.0,-0.0086359465494751,60.0,11.346634864807127,-0.0,-7.035228577478847e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,9.53346025198698e-05,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0001003924044198,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,7.414941501338035e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,0.0001003920624498,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,0.0004762135504279,285.25177001953125,294.1499938964844,295.2765808105469,291.9667358398437,297.0032043457031,295.3990173339844,285.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158031946048,7.711918215136393e-09,0.0010157953947782,-0.0192554518580436,0.0,0.0,0.0,-0.0086359465494751,60.0,11.346634864807127,-0.0,-7.035228577478847e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
