time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227100,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33953857421875,0.0,0.0,9.526112989988178e-05,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0001003150318865,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,7.409226964227855e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,0.0001003146899165,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,0.0004758465511258,285.2510681152344,294.1499938964844,295.26055908203125,291.9639587402344,296.987548828125,295.3798217773437,285.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150200687348,7.620358566384766e-09,0.0010150125017389,-0.0190156549215316,0.0,0.0,0.0,-0.0085905576124787,60.0,11.325031280517578,-0.0,-7.02438711641662e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,9.518791193841024e-05,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001002379212877,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,7.403531344607472e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0001002375865937,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0004754808323923,285.2503662109375,294.1499938964844,295.24542236328125,291.9613647460937,296.9718933105469,295.3614807128906,285.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014239853248,7.529115109150553e-09,0.001014232286252,-0.0187766794115304,0.0,0.0,0.0,-0.0085453242063522,60.0,11.303876876831056,-0.0,-7.01359113008948e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,9.504213085165249e-05,299.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.000100084405858,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,7.39219321985729e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,0.000100084071164,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0004747526836581,285.24908447265625,294.1499938964844,295.2176208496094,291.956787109375,296.9407043457031,295.3271179199219,285.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126862907782,7.347454200612446e-09,0.0010126789566129,-0.0183008853346109,0.0,0.0,0.0,-0.0084552662447094,60.0,11.262818336486816,-0.0,-6.992121370785753e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,9.504213085165249e-05,299.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.000100084405858,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,7.39219321985729e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,0.000100084071164,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0004747526836581,285.24908447265625,294.1499938964844,295.2176208496094,291.956787109375,296.9407043457031,295.3271179199219,285.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126862907782,7.347454200612446e-09,0.0010126789566129,-0.0183008853346109,0.0,0.0,0.0,-0.0084552662447094,60.0,11.262818336486816,-0.0,-6.992121370785753e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,9.4897230155766e-05,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,9.9931814474985e-05,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,7.38092276151292e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,9.993147978093476e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0004740288713946,285.2479248046875,294.1499938964844,295.1929626464844,291.95294189453125,296.9096374511719,295.2958374023437,285.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111420415341,7.166881754727683e-09,0.0010111348237842,-0.0178279299288988,0.0,0.0,0.0,-0.0083657493814826,60.0,11.223377227783203,-0.0,-6.970812904683046e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,9.4897230155766e-05,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,9.9931814474985e-05,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,7.38092276151292e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,9.993147978093476e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0004740288713946,285.2479248046875,294.1499938964844,295.1929626464844,291.95294189453125,296.9096374511719,295.2958374023437,285.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111420415341,7.166881754727683e-09,0.0010111348237842,-0.0178279299288988,0.0,0.0,0.0,-0.0083657493814826,60.0,11.223377227783203,-0.0,-6.970812904683046e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,9.47531807469204e-05,299.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,9.97801180346869e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,7.369718514382839e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,9.977979061659424e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,0.0004733093664981,285.2468566894531,294.1499938964844,295.171142578125,291.9497985839844,296.8788146972656,295.2675170898437,285.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096068726852,6.9873751229465605e-09,0.0010095998877659,-0.0173577535897493,0.0,0.0,0.0,-0.0082767596468329,60.0,11.185477256774902,-0.0,-6.949662179067674e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,9.47531807469204e-05,299.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,9.97801180346869e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,7.369718514382839e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,9.977979061659424e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,0.0004733093664981,285.2468566894531,294.1499938964844,295.171142578125,291.9497985839844,296.8788146972656,295.2675170898437,285.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096068726852,6.9873751229465605e-09,0.0010095998877659,-0.0173577535897493,0.0,0.0,0.0,-0.0082767596468329,60.0,11.185477256774902,-0.0,-6.949662179067674e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,9.461006266064942e-05,299.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.962939657270908e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,7.358586299233139e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,9.962907643057406e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0004725944891106,285.2459411621094,294.1499938964844,295.15191650390625,291.947265625,296.8482666015625,295.24200439453125,285.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080815991386,6.809024899467886e-09,0.00100807484705,-0.0168905947357416,0.0,0.0,0.0,-0.0081883436068892,60.0,11.149018287658691,-0.0,-6.928679852080677e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,9.461006266064942e-05,299.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.962939657270908e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,7.358586299233139e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,9.962907643057406e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0004725944891106,285.2459411621094,294.1499938964844,295.15191650390625,291.947265625,296.8482666015625,295.24200439453125,285.5386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080815991386,6.809024899467886e-09,0.00100807484705,-0.0168905947357416,0.0,0.0,0.0,-0.0081883436068892,60.0,11.149018287658691,-0.0,-6.928679852080677e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,9.453901293454692e-05,299.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.955457790056244e-05,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,7.353060209425166e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.95542577584274e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,0.0004722396261058,285.2455444335937,294.1499938964844,295.1432189941406,291.9462280273437,296.8331604003906,295.2306213378906,285.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073245503008,6.720494383216646e-09,0.0010073177982121,-0.0166587010025978,0.0,0.0,0.0,-0.008144455961883,60.0,11.131497383117676,-0.0,-6.91827608534368e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,9.446814510738476e-05,299.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,9.947994840331376e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,7.347547943936661e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,9.947962826117872e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.000471885636216,285.24517822265625,294.1499938964844,295.13507080078125,291.9453430175781,296.818115234375,295.21978759765625,285.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065693641081,6.6321810265890235e-09,0.0010065627284348,-0.0164273716509342,0.0,0.0,0.0,-0.0081006754189729,60.0,11.114251136779783,-0.0,-6.90790571411526e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,9.432686783839016e-05,299.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.933116962201892e-05,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,7.336559792747721e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,9.933085675584152e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0004711799265351,285.2444763183594,294.1499938964844,295.1203308105469,291.94390869140625,296.7882080078125,295.1991882324219,285.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050636483356,6.456127632503694e-09,0.0010050572454929,-0.0159662086516618,0.0,0.0,0.0,-0.0080133974552154,60.0,11.080291748046877,-0.0,-6.8872559211286e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,9.432686783839016e-05,299.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.933116962201892e-05,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,7.336559792747721e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,9.933085675584152e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0004711799265351,285.2444763183594,294.1499938964844,295.1203308105469,291.94390869140625,296.7882080078125,295.1991882324219,285.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050636483356,6.456127632503694e-09,0.0010050572454929,-0.0159662086516618,0.0,0.0,0.0,-0.0080133974552154,60.0,11.080291748046877,-0.0,-6.8872559211286e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,9.42092010518536e-05,299.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,9.92072600638494e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,7.32740736566484e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,9.920694719767198e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.0004705922037828,285.2439880371094,294.1499938964844,295.109375,291.94305419921875,296.763427734375,295.1837463378906,285.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038097389042,6.309502698087499e-09,0.0010038034524768,-0.0155821247026324,0.0,0.0,0.0,-0.0079407095909118,60.0,11.052754402160645,-0.0,-6.870081392662541e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,9.418679837835953e-05,299.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,9.918365685734898e-05,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,7.325664773816243e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,9.918335126712918e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0004704802704509,285.243896484375,294.1499938964844,295.107421875,291.94293212890625,296.7586975097656,295.1807861328125,285.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035708546638,6.2815801449289665e-09,0.0010035645682364,-0.0155089795589447,0.0,0.0,0.0,-0.0079268664121627,60.0,11.04750919342041,-0.0,-6.866812896078045e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,9.40478130360134e-05,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.903730096993968e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,7.31485488358885e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,9.903699537971988e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,0.0004697860858868,285.2434387207031,294.1499938964844,295.0961303710937,291.9423217773437,296.72955322265625,295.164306640625,285.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020898189395,6.1083933466932194e-09,0.0010020836489275,-0.0150553062558174,0.0,0.0,0.0,-0.0078410105779767,60.0,11.015742301940918,-0.0,-6.846559585937939e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,9.40478130360134e-05,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.903730096993968e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,7.31485488358885e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,9.903699537971988e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,0.0004697860858868,285.2434387207031,294.1499938964844,295.0961303710937,291.9423217773437,296.72955322265625,295.164306640625,285.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020898189395,6.1083933466932194e-09,0.0010020836489275,-0.0150553062558174,0.0,0.0,0.0,-0.0078410105779767,60.0,11.015742301940918,-0.0,-6.846559585937939e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,9.390998457092792e-05,299.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.889215289149432e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,7.304133760044351e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,9.889184730127454e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0004690976056735,285.2430725097656,294.1499938964844,295.0862121582031,291.9420471191406,296.7008056640625,295.1495361328125,285.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006208904087,5.9366356275347715e-09,0.0010006149532273,-0.0146053684875369,0.0,0.0,0.0,-0.0077558630146086,60.0,10.984865188598633,-0.0,-6.826502385592903e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,9.390998457092792e-05,299.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.889215289149432e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,7.304133760044351e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,9.889184730127454e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0004690976056735,285.2430725097656,294.1499938964844,295.0862121582031,291.9420471191406,296.7008056640625,295.1495361328125,285.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006208904087,5.9366356275347715e-09,0.0010006149532273,-0.0146053684875369,0.0,0.0,0.0,-0.0077558630146086,60.0,10.984865188598633,-0.0,-6.826502385592903e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,9.384165605297312e-05,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,9.882019367069006e-05,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,7.298819400602952e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,9.881990263238548e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,0.0004687563341576,285.2429504394531,294.1499938964844,295.0816650390625,291.9420166015625,296.6866455078125,295.14288330078125,285.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999892828986,5.851493511954686e-09,0.0009998870082199,-0.0143823251128196,0.0,0.0,0.0,-0.0077136550098657,60.0,10.96981430053711,-0.0,-6.816571129775184e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,9.37735676416196e-05,299.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,9.87484963843599e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,7.293523958651349e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,9.874819807009771e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0004684162267949,285.2428283691406,294.1499938964844,295.07733154296875,291.9420471191406,296.67254638671875,295.13653564453125,285.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991673287004,5.766650712502042e-09,0.0009991616243496,-0.0141600640490651,0.0,0.0,0.0,-0.0076715950854122,60.0,10.954920768737791,-0.0,-6.806681085436139e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,9.363803110318258e-05,299.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,9.860576392384246e-05,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,7.282981823664159e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,9.860546560958028e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0004677392134908,285.24267578125,294.1499938964844,295.0693359375,291.94219970703125,296.64459228515625,295.1244506835937,285.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977228473871,5.597751595587397e-09,0.0009977172594517,-0.0137175973504781,0.0,0.0,0.0,-0.0075878635980188,60.0,10.925432205200195,-0.0,-6.787015394138507e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,9.363803110318258e-05,299.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,9.860576392384246e-05,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,7.282981823664159e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,9.860546560958028e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0004677392134908,285.24267578125,294.1499938964844,295.0693359375,291.94219970703125,296.64459228515625,295.1244506835937,285.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977228473871,5.597751595587397e-09,0.0009977172594517,-0.0137175973504781,0.0,0.0,0.0,-0.0075878635980188,60.0,10.925432205200195,-0.0,-6.787015394138507e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,9.350402251584455e-05,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,9.846463944995776e-05,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,7.27255828678608e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,9.84643484116532e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0004670698253903,285.2426147460937,294.1499938964844,295.0619201660156,291.9425048828125,296.6170349121094,295.113525390625,285.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996294664219,5.430759841829058e-09,0.0009962891926988,-0.0132801188156008,0.0,0.0,0.0,-0.0075050783343613,60.0,10.896526336669922,-0.0,-6.767599813883862e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,9.350402251584455e-05,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,9.846463944995776e-05,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,7.27255828678608e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,9.84643484116532e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0004670698253903,285.2426147460937,294.1499938964844,295.0619201660156,291.9425048828125,296.6170349121094,295.113525390625,285.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996294664219,5.430759841829058e-09,0.0009962891926988,-0.0132801188156008,0.0,0.0,0.0,-0.0075050783343613,60.0,10.896526336669922,-0.0,-6.767599813883862e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,9.33714400161989e-05,299.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,9.832501382334158e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,7.262246072059497e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,9.832473006099464e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,0.0004664075677283,285.2426452636719,294.1499938964844,295.0548400878906,291.9428405761719,296.5898742675781,295.1035461425781,285.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994881731458,5.265545777177749e-09,0.0009948764927685,-0.012847289443016,0.0,0.0,0.0,-0.0074231745675206,60.0,10.868083000183104,-0.0,-6.748418002189285e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,9.33714400161989e-05,299.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,9.832501382334158e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,7.262246072059497e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,9.832473006099464e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,0.0004664075677283,285.2426452636719,294.1499938964844,295.0548400878906,291.9428405761719,296.5898742675781,295.1035461425781,285.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994881731458,5.265545777177749e-09,0.0009948764927685,-0.012847289443016,0.0,0.0,0.0,-0.0074231745675206,60.0,10.868083000183104,-0.0,-6.748418002189285e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,9.324033453594892e-05,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,9.818695252761243e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,7.252048817463219e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,9.81866687652655e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0004657527024392,285.2427673339844,294.1499938964844,295.0478515625,291.9431457519531,296.5630798339844,295.09429931640625,285.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934845147654,5.102175570925738e-09,0.0009934793924912,-0.0124192852526903,0.0,0.0,0.0,-0.0073421848937869,60.0,10.839981079101562,-0.0,-6.729477064482128e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,9.324033453594892e-05,299.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,9.818695252761243e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,7.252048817463219e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,9.81866687652655e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0004657527024392,285.2427673339844,294.1499938964844,295.0478515625,291.9431457519531,296.5630798339844,295.09429931640625,285.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934845147654,5.102175570925738e-09,0.0009934793924912,-0.0124192852526903,0.0,0.0,0.0,-0.0073421848937869,60.0,10.839981079101562,-0.0,-6.729477064482128e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,9.3175534857437e-05,299.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,9.811871132114902e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,7.247008761623874e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,9.811843483475968e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,0.0004654290387406,285.2428894042969,294.1499938964844,295.0443115234375,291.9432983398437,296.54986572265625,295.0899658203125,285.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927940554916,5.0214308267015895e-09,0.0009927890496328,-0.012207742780447,0.0,0.0,0.0,-0.0073021561838686,60.0,10.826042175292969,-0.0,-6.720124900994051e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,9.311104804510252e-05,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,9.805079753277823e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,7.241992716444656e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,9.80505210463889e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0004651069175451,285.2430114746094,294.1499938964844,295.04071044921875,291.9433898925781,296.5367431640625,295.0857238769531,285.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921069722622,4.941069331465542e-09,0.0009921019664034,-0.0119972042739391,0.0,0.0,0.0,-0.0072623183950781,60.0,10.812141418457031,-0.0,-6.710824607125687e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,9.298286022385582e-05,299.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.791580669116227e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,7.232022471725941e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,9.791553020477296e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0004644666332751,285.24334716796875,294.1499938964844,295.0331115722656,291.9434509277344,296.5106811523437,295.07745361328125,285.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907407220453,4.7813357717529925e-09,0.0009907359490171,-0.011578713543713,0.0,0.0,0.0,-0.007183130364865,60.0,10.784382820129396,-0.0,-6.69235618033781e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,9.298286022385582e-05,299.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.791580669116227e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,7.232022471725941e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,9.791553020477296e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0004644666332751,285.24334716796875,294.1499938964844,295.0331115722656,291.9434509277344,296.5106811523437,295.07745361328125,285.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907407220453,4.7813357717529925e-09,0.0009907359490171,-0.011578713543713,0.0,0.0,0.0,-0.007183130364865,60.0,10.784382820129396,-0.0,-6.69235618033781e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,9.286638669436796e-05,299.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,9.779314859770238e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,7.222963176900521e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,9.779287938727066e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,0.0004638848477043,285.24365234375,294.1499938964844,295.02557373046875,291.9433288574219,296.48681640625,295.0699157714844,285.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894993854686,4.636201644814264e-09,0.0009894947288557,-0.0111984685063362,0.0,0.0,0.0,-0.0071111805737018,60.0,10.758721351623535,-0.0,-6.67559802991491e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31671142578125,0.0,0.0,9.285635314881802e-05,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,9.77825839072466e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,7.222182466648519e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,9.778231469681486e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0004638347600121,285.2436828613281,294.1499938964844,295.0248718261719,291.9432983398437,296.4847717285156,295.0692749023437,285.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893925162032,4.6237014217354044e-09,0.0009893878595903,-0.0111657176166772,0.0,0.0,0.0,-0.0071049835532903,60.0,10.756486892700195,-0.0,-6.674155628161317e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,9.27318396861665e-05,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,9.76514638750814e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,7.212498167064041e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,9.765120194060728e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0004632128111552,285.244140625,294.1499938964844,295.0157165527344,291.9428405761719,296.4591369628906,295.061279296875,285.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880654979497,4.468545977687199e-09,0.0009880610741674,-0.0107592102140188,0.0,0.0,0.0,-0.0070280660875141,60.0,10.72850513458252,-0.0,-6.656266293703085e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,9.27318396861665e-05,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,9.76514638750814e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144836425781,0.0,0.0,7.212498167064041e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,9.765120194060728e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0004632128111552,285.244140625,294.1499938964844,295.0157165527344,291.9428405761719,296.4591369628906,295.061279296875,285.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880654979497,4.468545977687199e-09,0.0009880610741674,-0.0107592102140188,0.0,0.0,0.0,-0.0070280660875141,60.0,10.72850513458252,-0.0,-6.656266293703085e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,9.26091888686642e-05,299.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.75223010755144e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,7.202958659036085e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,9.75220391410403e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0004626001755241,285.2446594238281,294.1499938964844,295.00537109375,291.9420166015625,296.433837890625,295.05328369140625,285.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867585031315,4.315711343849671e-09,0.0009867541957646,-0.0103587778285145,0.0,0.0,0.0,-0.0069522992707788,60.0,10.700345039367676,-0.0,-6.638666860681043e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
