time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229440,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,9.26091888686642e-05,299.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.75223010755144e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,7.202958659036085e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,9.75220391410403e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0004626001755241,285.2446594238281,294.1499938964844,295.00537109375,291.9420166015625,296.433837890625,295.05328369140625,285.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867585031315,4.315711343849671e-09,0.0009867541957646,-0.0103587778285145,0.0,0.0,0.0,-0.0069522992707788,60.0,10.700345039367676,-0.0,-6.638666860681043e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,9.254858014173806e-05,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,9.74584763753228e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,7.198244566097856e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,9.745821444084868e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0004622974374797,285.2449645996094,294.1499938964844,294.9996643066406,291.9414367675781,296.4213256835937,295.0492248535156,285.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986112630926,4.240187312376521e-09,0.0009861083235591,-0.0101609015837311,0.0,0.0,0.0,-0.0069148587062954,60.0,10.68614101409912,-0.0,-6.629979054650903e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,9.24884298001416e-05,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,9.73951246123761e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,7.193565397756174e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,9.73948699538596e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,0.000461996969534,285.2452697753906,294.1499938964844,294.9935913085937,291.94073486328125,296.4088439941406,295.04510498046875,285.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854715317487,4.165229050556718e-09,0.0009854673407971,-0.0099645042791962,0.0,0.0,0.0,-0.006877698469907,60.0,10.671836853027344,-0.0,-6.621361592351604e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,9.236964251613244e-05,299.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,9.727003634907304e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,7.184326386777684e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,9.726978169055656e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0004614036297425,285.2460021972656,294.1499938964844,294.9801330566406,291.9389343261719,296.38409423828125,295.0365295410156,285.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842056315392,4.017208787843174e-09,0.0009842015570029,-0.0095766773447394,0.0,0.0,0.0,-0.0068043181672692,60.0,10.642830848693848,-0.0,-6.604361857398544e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,9.236964251613244e-05,299.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,9.727003634907304e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,7.184326386777684e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,9.726978169055656e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0004614036297425,285.2460021972656,294.1499938964844,294.9801330566406,291.9389343261719,296.38409423828125,295.0365295410156,285.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842056315392,4.017208787843174e-09,0.0009842015570029,-0.0095766773447394,0.0,0.0,0.0,-0.0068043181672692,60.0,10.642830848693848,-0.0,-6.604361857398544e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,9.225281974067912e-05,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.714701445773244e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,7.175240170909092e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,9.714675979921594e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,0.0004608200979419,285.2467956542969,294.1499938964844,294.9647521972656,291.9365539550781,296.3595275878906,295.0274353027344,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829606860876,3.871641673924842e-09,0.0009829568443819,-0.0091952737420797,0.0,0.0,0.0,-0.0067321541719138,60.0,10.61321258544922,-0.0,-6.587664103108183e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,9.225281974067912e-05,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.714701445773244e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,7.175240170909092e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,9.714675979921594e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,0.0004608200979419,285.2467956542969,294.1499938964844,294.9647521972656,291.9365539550781,296.3595275878906,295.0274353027344,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829606860876,3.871641673924842e-09,0.0009829568443819,-0.0091952737420797,0.0,0.0,0.0,-0.0067321541719138,60.0,10.61321258544922,-0.0,-6.587664103108183e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,9.21380560612306e-05,299.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,9.702615352580324e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,7.16631329851225e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,9.702590614324436e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0004602468397933,285.2477111816406,294.1499938964844,294.9471740722656,291.9334716796875,296.3351745605469,295.0176696777344,285.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817376267164,3.728631181587616e-09,0.0009817339014261,-0.0088205644860863,0.0,0.0,0.0,-0.0066612577065825,60.0,10.58285140991211,-0.0,-6.571281119249761e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,9.21380560612306e-05,299.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,9.702615352580324e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,7.16631329851225e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,9.702590614324436e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0004602468397933,285.2477111816406,294.1499938964844,294.9471740722656,291.9334716796875,296.3351745605469,295.0176696777344,285.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817376267164,3.728631181587616e-09,0.0009817339014261,-0.0088205644860863,0.0,0.0,0.0,-0.0066612577065825,60.0,10.58285140991211,-0.0,-6.571281119249761e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,9.20254096854478e-05,299.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.69075263128616e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,7.15755159035325e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,9.690728620626032e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,0.0004596841754391,285.2486877441406,294.1499938964844,294.9271545410156,291.9296875,296.3109130859375,295.0070495605469,285.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805371519178,3.588266350718072e-09,0.0009805335430428,-0.0084527833387255,0.0,0.0,0.0,-0.0065916725434362,60.0,10.551616668701172,-0.0,-6.555220721793378e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,9.20254096854478e-05,299.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.69075263128616e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,7.15755159035325e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,9.690728620626032e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,0.0004596841754391,285.2486877441406,294.1499938964844,294.9271545410156,291.9296875,296.3109130859375,295.0070495605469,285.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805371519178,3.588266350718072e-09,0.0009805335430428,-0.0084527833387255,0.0,0.0,0.0,-0.0065916725434362,60.0,10.551616668701172,-0.0,-6.555220721793378e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,9.197008330374956e-05,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,9.68492604442872e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,7.153248589020222e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,9.684902033768594e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,0.0004594078345689,285.24920654296875,294.1499938964844,294.9161682128906,291.9274597167969,296.2987976074219,295.0013122558594,285.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979947624728,3.5193237213348993e-09,0.0009799441322684,-0.0082721402868628,0.0,0.0,0.0,-0.006557494867593,60.0,10.53552532196045,-0.0,-6.547339381768327e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,9.191522985929625e-05,299.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,9.67914966167882e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,7.148981967475265e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,9.679125651018694e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,0.0004591338220052,285.2497863769531,294.1499938964844,294.90447998046875,291.925048828125,296.2867126464844,294.9952697753906,285.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793631033971,3.450969510154777e-09,0.0009793596109375,-0.0080930376425385,0.0,0.0,0.0,-0.0065236091613769,60.0,10.519182205200195,-0.0,-6.539529806559585e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,9.180660708807407e-05,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,9.667711128713564e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,7.140533125493675e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,9.667687118053436e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004585912683978,285.2509460449219,294.1499938964844,294.8788452148437,291.9195251464844,296.26251220703125,294.982666015625,285.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782054694369,3.315618890553651e-09,0.0009782020933926,-0.0077383890748023,0.0,0.0,0.0,-0.006456509232521,60.0,10.48594093322754,-0.0,-6.524080475855953e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,9.180660708807407e-05,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,9.667711128713564e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,7.140533125493675e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,9.667687118053436e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004585912683978,285.2509460449219,294.1499938964844,294.8788452148437,291.9195251464844,296.26251220703125,294.982666015625,285.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782054694369,3.315618890553651e-09,0.0009782020933926,-0.0077383890748023,0.0,0.0,0.0,-0.006456509232521,60.0,10.48594093322754,-0.0,-6.524080475855953e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,9.170039993477984e-05,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.65652652666904e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,7.132272730814293e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,9.656502516008914e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,0.0004580607637763,285.252197265625,294.1499938964844,294.8500061035156,291.9129943847656,296.2382507324219,294.96881103515625,285.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770735632628,3.1832771973938634e-09,0.0009770704200491,-0.0073916213586926,0.0,0.0,0.0,-0.0063909012824296,60.0,10.451130867004396,-0.0,-6.508992100862089e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,9.170039993477984e-05,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.65652652666904e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,7.132272730814293e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,9.656502516008914e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,0.0004580607637763,285.252197265625,294.1499938964844,294.8500061035156,291.9129943847656,296.2382507324219,294.96881103515625,285.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770735632628,3.1832771973938634e-09,0.0009770704200491,-0.0073916213586926,0.0,0.0,0.0,-0.0063909012824296,60.0,10.451130867004396,-0.0,-6.508992100862089e-08,0.0,281.9089660644531,283.8676452636719,294.22283935546875,295.7301330566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.639135735778623e-22,-2.319568120324801e-22,-2.3195678678893115e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
