time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.5104750990867615,0.050000000745058,0.0461775884032249,298.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.5104750990867615,0.050000000745058,0.0486272238194942,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.5104750990867615,0.050000000745058,0.0359159000217914,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.5104750990867615,0.050000000745058,0.0486272238194942,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.5104750990867615,0.050000000745058,0.2306666076183319,285.4099426269531,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.1661682128906,1.0,0.1693329066038131,0.9999189972877502,0.9999189972877502,0.9803404808044434,1.0,-0.4920329451560974,0.2058741003274917,0.2861588299274444,0.0881560370326042,1.0,1.0,0.0,33.62113952636719,60.0,11809.76953125,0.0,34.907997131347656,1.0,283.2705078125,284.6924133300781,297.29364013671875,298.737548828125,293.1499938964844,293.1499938964844,283.1499938964844,10018.1494140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830212235450745,1.0,0.0,0.0,2.10822868347168,2.108236312866211,2.965711303204444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.91162109375,0.0,286.82623291015625,1895.4371337890625,0.0,838.6192626953125,0.5271922945976257,1.0,0.0,3.0,1.0,0.0
17647680,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.5104750990867615,0.050000000745058,0.0461775884032249,298.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.5104750990867615,0.050000000745058,0.0486272238194942,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.5104750990867615,0.050000000745058,0.0359159000217914,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.5104750990867615,0.050000000745058,0.0486272238194942,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.5104750990867615,0.050000000745058,0.2306666076183319,285.4099426269531,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.1661682128906,1.0,0.1693329066038131,0.9999189972877502,0.9999189972877502,0.9803404808044434,1.0,-0.4920329451560974,0.2058741003274917,0.2861588299274444,0.0881560370326042,1.0,1.0,0.0,33.62113952636719,60.0,11809.76953125,0.0,34.907997131347656,1.0,283.2705078125,284.6924133300781,297.29364013671875,298.737548828125,293.1499938964844,293.1499938964844,283.1499938964844,10018.1494140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830212235450745,1.0,0.0,0.0,2.10822868347168,2.108236312866211,2.965711303204444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.91162109375,0.0,286.82623291015625,1895.4371337890625,0.0,838.6192626953125,0.5271922945976257,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961702525615692,0.050000000745058,0.0463814176619052,298.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961702525615692,0.050000000745058,0.048841867595911,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961702525615692,0.050000000745058,0.0360744372010231,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961702525615692,0.050000000745058,0.048841867595911,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961702525615692,0.050000000745058,0.2316847890615463,284.845947265625,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794991642236709,0.9998650550842284,0.9998650550842284,1.0,1.0,-0.4942050874233246,0.2064803093671798,0.2877247929573059,0.0883000046014785,0.7562923431396484,0.7562923431396484,0.0,39.07280731201172,60.0,11504.1865234375,0.0,39.70454025268555,1.0,283.1625366210937,284.3837280273437,296.6612854003906,297.72998046875,293.1499938964844,293.1499938964844,283.1499938964844,19783.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140960216522217,1.0,0.0,0.0,2.25706434249878,2.2570745944976807,3.399235311007942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.1220703125,0.0,390.36865234375,1895.4371337890625,0.0,552.10888671875,0.5680790543556213,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961702525615692,0.050000000745058,0.0463814176619052,298.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961702525615692,0.050000000745058,0.048841867595911,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961702525615692,0.050000000745058,0.0360744372010231,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961702525615692,0.050000000745058,0.048841867595911,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961702525615692,0.050000000745058,0.2316847890615463,284.845947265625,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794991642236709,0.9998650550842284,0.9998650550842284,1.0,1.0,-0.4942050874233246,0.2064803093671798,0.2877247929573059,0.0883000046014785,0.7562923431396484,0.7562923431396484,0.0,39.07280731201172,60.0,11504.1865234375,0.0,39.70454025268555,1.0,283.1625366210937,284.3837280273437,296.6612854003906,297.72998046875,293.1499938964844,293.1499938964844,283.1499938964844,19783.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140960216522217,1.0,0.0,0.0,2.25706434249878,2.2570745944976807,3.399235311007942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.1220703125,0.0,390.36865234375,1895.4371337890625,0.0,552.10888671875,0.5680790543556213,1.0,0.0,3.0,1.0,0.0
17647860,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864096641540527,0.050000000745058,0.0465502552688121,298.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864096641540527,0.050000000745058,0.0490196608006954,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864096641540527,0.050000000745058,0.0362057536840438,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864096641540527,0.050000000745058,0.0490196608006954,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864096641540527,0.050000000745058,0.2325281649827957,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515625,1.0,0.1874682158231735,0.9999189972877502,0.9999189972877502,0.9962921142578124,1.0,-0.496004194021225,0.2072871178388595,0.2887170612812042,0.0886904299259185,0.645373523235321,0.645373523235321,0.0,43.58818435668945,48.0,11172.263671875,0.0,43.70846557617188,1.0,283.1514892578125,284.5353698730469,296.5514831542969,297.4234924316406,293.1499938964844,293.1499938964844,283.1499938964844,27915.8828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220118522644043,1.0,0.0,0.0,1.9000523090362549,1.9000619649887085,2.408931720765395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.2490234375,0.0,287.0077514648437,1895.4371337890625,0.0,316.27459716796875,0.5091155171394348,1.0,0.0,3.0,1.0,0.0
17647920,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864096641540527,0.050000000745058,0.0465502552688121,298.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864096641540527,0.050000000745058,0.0490196608006954,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864096641540527,0.050000000745058,0.0362057536840438,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864096641540527,0.050000000745058,0.0490196608006954,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864096641540527,0.050000000745058,0.2325281649827957,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515625,1.0,0.1874682158231735,0.9999189972877502,0.9999189972877502,0.9962921142578124,1.0,-0.496004194021225,0.2072871178388595,0.2887170612812042,0.0886904299259185,0.645373523235321,0.645373523235321,0.0,43.58818435668945,48.0,11172.263671875,0.0,43.70846557617188,1.0,283.1514892578125,284.5353698730469,296.5514831542969,297.4234924316406,293.1499938964844,293.1499938964844,283.1499938964844,27915.8828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220118522644043,1.0,0.0,0.0,1.9000523090362549,1.9000619649887085,2.408931720765395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.2490234375,0.0,287.0077514648437,1895.4371337890625,0.0,316.27459716796875,0.5091155171394348,1.0,0.0,3.0,1.0,0.0
17647980,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841164648532867,0.050000000745058,0.0465923808515071,298.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841164648532867,0.050000000745058,0.0490640215575695,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841164648532867,0.050000000745058,0.0362385213375091,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841164648532867,0.050000000745058,0.0490640215575695,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841164648532867,0.050000000745058,0.2327385991811752,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404846191406,284.9513244628906,1.0,0.1889132410287857,0.9999729990959167,0.9999729990959167,0.992584228515625,1.0,-0.4964534044265747,0.2075560539960861,0.2888973355293274,0.088784359395504,0.6760337948799133,0.6760337948799133,0.0,44.71419525146485,36.0,11347.1337890625,0.0,44.71137619018555,1.0,283.1502380371094,284.64666748046875,296.7289733886719,297.5506591796875,293.1499938964844,293.1499938964844,283.1499938964844,22338.73046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627137541770935,1.0,0.0,0.0,1.809643268585205,1.8096516132354736,2.185140459687318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.72265625,0.0,236.88819885253903,1895.4371337890625,0.0,214.163314819336,0.4800441265106201,1.0,0.0,3.0,1.0,0.0
17648040,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841164648532867,0.050000000745058,0.0465923808515071,298.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841164648532867,0.050000000745058,0.0490640215575695,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841164648532867,0.050000000745058,0.0362385213375091,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841164648532867,0.050000000745058,0.0490640215575695,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841164648532867,0.050000000745058,0.2327385991811752,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404846191406,284.9513244628906,1.0,0.1889132410287857,0.9999729990959167,0.9999729990959167,0.992584228515625,1.0,-0.4964534044265747,0.2075560539960861,0.2888973355293274,0.088784359395504,0.6760337948799133,0.6760337948799133,0.0,44.71419525146485,36.0,11347.1337890625,0.0,44.71137619018555,1.0,283.1502380371094,284.64666748046875,296.7289733886719,297.5506591796875,293.1499938964844,293.1499938964844,283.1499938964844,22338.73046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627137541770935,1.0,0.0,0.0,1.809643268585205,1.8096516132354736,2.185140459687318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.72265625,0.0,236.88819885253903,1895.4371337890625,0.0,214.163314819336,0.4800441265106201,1.0,0.0,3.0,1.0,0.0
17648100,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.4981171786785126,0.050000000745058,0.0463501922786235,298.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7498999238014221,0.1851077675819397,0.1523206084966659,296.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.4981171786785126,0.050000000745058,0.0360501483082771,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.4981171786785126,0.050000000745058,0.0488089844584465,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.4981171786785126,0.050000000745058,0.2315288037061691,284.9960021972656,284.95001220703125,296.875,294.0267333984375,296.8423767089844,296.823486328125,285.080322265625,1.0,0.1893973499536514,1.0,1.0,0.9907302856445312,1.0,-0.6177821159362793,0.2585986852645874,0.3591834008693695,0.1146143823862075,0.7182297110557556,0.7182297110557556,0.0,39.26832962036133,36.0,13082.7099609375,0.0,54.683048248291016,1.0,283.15008544921875,284.8037414550781,296.86444091796875,297.7142639160156,293.1499938964844,293.1499938964844,283.1499938964844,19570.80859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522894978523254,1.0,0.0,0.0,1.8215686082839968,1.821576476097107,2.2140348221455497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.34228515625,0.0,230.1638641357422,1895.4371337890625,0.0,197.9094696044922,0.4796982109546661,1.0,0.0,3.0,1.0,0.0
17648160,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.5028988122940063,0.050000000745058,0.0462783463299274,298.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.7920743823051453,0.1822122037410736,0.1744033694267273,296.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.5028988122940063,0.050000000745058,0.0359942689538002,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.5028988122940063,0.050000000745058,0.048733327537775,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.5028988122940063,0.050000000745058,0.2311699241399765,285.2135314941406,284.95001220703125,296.9033203125,294.0419006347656,296.853759765625,296.8229675292969,285.2573547363281,1.0,0.1885305047035217,1.0,1.0,0.9894259572029114,1.0,-0.6439167857170105,0.2696611285209656,0.3742556571960449,0.1204532831907272,0.9164143800735474,0.9164143800735474,0.0,37.59064102172852,25.0,14334.646484375,0.0,56.33528137207031,1.0,283.1500244140625,284.8538818359375,297.0580139160156,298.0184020996094,293.1499938964844,293.1499938964844,283.1499938964844,12324.6533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625611662864685,1.0,0.0,0.0,2.037245273590088,2.037252902984619,2.769363618426724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.68701171875,0.0,271.2207336425781,1895.4371337890625,0.0,213.92355346679688,0.5103134512901306,1.0,0.0,3.0,1.0,0.0
17648220,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.5100668668746948,0.050000000745058,0.0461821220815181,298.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.8015350103378296,0.182690143585205,0.1733904331922531,296.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.5100668668746948,0.050000000745058,0.0359194278717041,296.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.5100668668746948,0.050000000745058,0.0486319996416568,296.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.5100668668746948,0.050000000745058,0.2306892573833465,285.16455078125,284.95001220703125,296.9599914550781,294.0721435546875,296.8565673828125,296.786376953125,285.1407470703125,1.0,0.1835580617189407,1.0,1.0,0.9868173003196716,1.0,-0.6418043971061707,0.2686992287635803,0.3731051683425903,0.1203056499361991,1.0,1.0,0.0,35.01100540161133,25.0,14463.4052734375,0.0,53.23490524291992,1.0,283.1499938964844,284.66754150390625,297.2958984375,298.379150390625,293.1499938964844,293.1499938964844,283.1499938964844,11874.5126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132170677185058,1.0,0.0,0.0,2.2961037158966064,2.2961127758026123,3.5178425150661496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.69091796875,0.0,370.5034484863281,1895.4371337890625,0.0,299.5564880371094,0.5708463191986084,1.0,0.0,3.0,1.0,0.0
17648280,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.5100668668746948,0.050000000745058,0.0461821220815181,298.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.8015350103378296,0.182690143585205,0.1733904331922531,296.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.5100668668746948,0.050000000745058,0.0359194278717041,296.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.5100668668746948,0.050000000745058,0.0486319996416568,296.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.5100668668746948,0.050000000745058,0.2306892573833465,285.16455078125,284.95001220703125,296.9599914550781,294.0721435546875,296.8565673828125,296.786376953125,285.1407470703125,1.0,0.1835580617189407,1.0,1.0,0.9868173003196716,1.0,-0.6418043971061707,0.2686992287635803,0.3731051683425903,0.1203056499361991,1.0,1.0,0.0,35.01100540161133,25.0,14463.4052734375,0.0,53.23490524291992,1.0,283.1499938964844,284.66754150390625,297.2958984375,298.379150390625,293.1499938964844,293.1499938964844,283.1499938964844,11874.5126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132170677185058,1.0,0.0,0.0,2.2961037158966064,2.2961127758026123,3.5178425150661496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.69091796875,0.0,370.5034484863281,1895.4371337890625,0.0,299.5564880371094,0.5708463191986084,1.0,0.0,3.0,1.0,0.0
17648340,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.5179059505462646,0.050000000745058,0.0460902974009513,298.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8201064467430115,0.1891598254442215,0.178298071026802,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.5179059505462646,0.050000000745058,0.0358480103313922,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.5179059505462646,0.050000000745058,0.0485353022813797,296.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.5179059505462646,0.050000000745058,0.2302305847406387,285.0684509277344,284.95001220703125,297.01666259765625,294.1023254394531,296.86248779296875,296.7553405761719,285.0562744140625,1.0,0.1798748075962066,1.0,1.0,0.984208643436432,1.0,-0.646830677986145,0.2708020210266113,0.3760286867618561,0.1216579377651214,1.0,1.0,0.0,32.611141204833984,25.0,14629.3134765625,0.0,51.24923324584961,1.0,283.1499938964844,284.5597229003906,297.2701721191406,298.412353515625,293.1499938964844,293.1499938964844,283.1499938964844,13993.197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488775432109833,1.0,0.0,0.0,2.491621971130371,2.4916326999664307,4.142453633448895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.83984375,0.0,473.4920349121094,1895.4371337890625,0.0,372.3745422363281,0.6184633374214172,1.0,0.0,3.0,1.0,0.0
17648400,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.5179059505462646,0.050000000745058,0.0460902974009513,298.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8201064467430115,0.1891598254442215,0.178298071026802,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.5179059505462646,0.050000000745058,0.0358480103313922,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.5179059505462646,0.050000000745058,0.0485353022813797,296.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.5179059505462646,0.050000000745058,0.2302305847406387,285.0684509277344,284.95001220703125,297.01666259765625,294.1023254394531,296.86248779296875,296.7553405761719,285.0562744140625,1.0,0.1798748075962066,1.0,1.0,0.984208643436432,1.0,-0.646830677986145,0.2708020210266113,0.3760286867618561,0.1216579377651214,1.0,1.0,0.0,32.611141204833984,25.0,14629.3134765625,0.0,51.24923324584961,1.0,283.1499938964844,284.5597229003906,297.2701721191406,298.412353515625,293.1499938964844,293.1499938964844,283.1499938964844,13993.197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488775432109833,1.0,0.0,0.0,2.491621971130371,2.4916326999664307,4.142453633448895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.83984375,0.0,473.4920349121094,1895.4371337890625,0.0,372.3745422363281,0.6184633374214172,1.0,0.0,3.0,1.0,0.0
17648460,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.5253135561943054,0.050000000745058,0.0460140742361545,298.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8410211205482483,0.1979608237743377,0.1861426085233688,296.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.5253135561943054,0.050000000745058,0.0357887260615825,296.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.5253135561943054,0.050000000745058,0.048455037176609,296.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.5253135561943054,0.050000000745058,0.2298498302698135,285.015869140625,284.95001220703125,297.0733337402344,294.1324462890625,296.88995361328125,296.7607116699219,285.009033203125,1.0,0.1771269291639328,1.0,1.0,0.9810836315155028,1.0,-0.6555286049842834,0.2744827568531036,0.3810458481311798,0.1238313540816307,1.0,1.0,0.0,30.66080665588379,25.0,14853.8564453125,0.0,50.185054779052734,1.0,283.1499938964844,284.4897766113281,297.197021484375,298.3519287109375,293.1499938964844,293.1499938964844,283.1499938964844,15915.6015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614649415016174,1.0,0.0,0.0,2.65726900100708,2.6572811603546143,4.711556016445684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.54443359375,0.0,574.3450317382812,1895.4371337890625,0.0,401.7418212890625,0.6588063836097717,1.0,0.0,3.0,1.0,0.0
17648520,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.5253135561943054,0.050000000745058,0.0460140742361545,298.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8410211205482483,0.1979608237743377,0.1861426085233688,296.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.5253135561943054,0.050000000745058,0.0357887260615825,296.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.5253135561943054,0.050000000745058,0.048455037176609,296.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.5253135561943054,0.050000000745058,0.2298498302698135,285.015869140625,284.95001220703125,297.0733337402344,294.1324462890625,296.88995361328125,296.7607116699219,285.009033203125,1.0,0.1771269291639328,1.0,1.0,0.9810836315155028,1.0,-0.6555286049842834,0.2744827568531036,0.3810458481311798,0.1238313540816307,1.0,1.0,0.0,30.66080665588379,25.0,14853.8564453125,0.0,50.185054779052734,1.0,283.1499938964844,284.4897766113281,297.197021484375,298.3519287109375,293.1499938964844,293.1499938964844,283.1499938964844,15915.6015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614649415016174,1.0,0.0,0.0,2.65726900100708,2.6572811603546143,4.711556016445684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.54443359375,0.0,574.3450317382812,1895.4371337890625,0.0,401.7418212890625,0.6588063836097717,1.0,0.0,3.0,1.0,0.0
17648580,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.528924286365509,0.050000000745058,0.0459800213575363,298.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8523507118225098,0.2028809338808059,0.1906803399324417,296.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.528924286365509,0.050000000745058,0.0357622392475605,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.528924286365509,0.050000000745058,0.048419177532196,296.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.528924286365509,0.050000000745058,0.2296797335147857,284.9981384277344,284.95001220703125,297.1028137207031,294.1480407714844,296.9066162109375,296.7680053710937,284.992431640625,1.0,0.1760222762823104,1.0,1.0,0.9794586300849916,1.0,-0.6606543064117432,0.2766552269458771,0.3839991092681885,0.125102013349533,1.0,1.0,0.0,29.80130958557129,25.0,14991.4658203125,0.0,49.86448669433594,1.0,283.1499938964844,284.4607238769531,297.17626953125,298.3310546875,293.1499938964844,293.1499938964844,283.1499938964844,16934.49609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462334543466568,1.0,0.0,0.0,2.741006851196289,2.7410197257995605,5.013183113078412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.48291015625,0.0,630.3718872070312,1895.4371337890625,0.0,403.8526306152344,0.6764107346534729,1.0,0.0,3.0,1.0,0.0
17648640,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5321044921875,0.050000000745058,0.0459515005350112,298.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8629205822944641,0.2074848860502243,0.194964200258255,296.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5321044921875,0.050000000745058,0.0357400551438331,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5321044921875,0.050000000745058,0.0483891405165195,296.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5321044921875,0.050000000745058,0.2295372486114502,284.9853515625,284.95001220703125,297.1300048828125,294.1624450683594,296.92236328125,296.7754211425781,284.9815368652344,1.0,0.1751569807529449,1.0,1.0,0.977958619594574,1.0,-0.6655276417732239,0.2787224054336548,0.3868052661418915,0.1263110488653183,1.0,1.0,0.0,29.08704948425293,25.0,15100.4599609375,0.0,49.667755126953125,1.0,283.1499938964844,284.44207763671875,297.1693725585937,298.3231811523437,293.1499938964844,293.1499938964844,283.1499938964844,17651.58203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619057178497314,1.0,0.0,0.0,2.798438787460327,2.798452138900757,5.2254648608141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.95556640625,0.0,670.832275390625,1895.4371337890625,0.0,402.8103637695313,0.6931933164596558,1.0,0.0,3.0,1.0,0.0
17648700,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.5352149605751038,0.050000000745058,0.0459248125553131,298.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.873889148235321,0.2123050540685653,0.1994799375534057,296.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.5352149605751038,0.050000000745058,0.0357193015515804,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.5352149605751038,0.050000000745058,0.0483610406517982,296.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.5352149605751038,0.050000000745058,0.2294039577245712,284.9751281738281,284.95001220703125,297.1583251953125,294.17742919921875,296.93878173828125,296.7831726074219,284.9715881347656,1.0,0.1744136214256286,1.0,1.0,0.976396143436432,1.0,-0.6706963181495667,0.2809167504310608,0.3897795975208282,0.1275953948497772,1.0,1.0,0.0,28.42481803894043,25.0,15236.0625,0.0,49.560791015625,1.0,283.1499938964844,284.42138671875,297.1747436523437,298.32989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18561.603515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610161185264587,1.0,0.0,0.0,2.869668483734131,2.869682550430298,5.49486173895275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.625,0.0,723.3721313476562,1895.4371337890625,0.0,400.6566162109375,0.7077917456626892,1.0,0.0,3.0,1.0,0.0
17648760,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5381124019622803,0.050000000745058,0.0459009483456611,298.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8846615552902222,0.2171097695827484,0.2039970606565475,296.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5381124019622803,0.050000000745058,0.0357007384300231,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5381124019622803,0.050000000745058,0.0483359098434448,296.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5381124019622803,0.050000000745058,0.2292847484350204,284.96746826171875,284.95001220703125,297.1866760253906,294.1923828125,296.9554748535156,296.7913818359375,284.9653625488281,1.0,0.1738132536411285,1.0,1.0,0.9748117923736572,1.0,-0.6758935451507568,0.2831259965896606,0.3927675485610962,0.1288900375366211,1.0,1.0,0.0,27.83827781677246,25.0,15351.8701171875,0.0,49.53883361816406,1.0,283.1499938964844,284.408203125,297.18804931640625,298.3456420898437,293.1499938964844,293.1499938964844,283.1499938964844,19218.4140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604522287845611,1.0,0.0,0.0,2.919999361038208,2.9200141429901123,5.68930033750803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.22900390625,0.0,762.105224609375,1895.4371337890625,0.0,399.29736328125,0.7228613495826721,1.0,0.0,3.0,1.0,0.0
17648820,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5433588624000549,0.050000000745058,0.0458599440753459,298.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9054070711135864,0.2266266942024231,0.2129676640033722,296.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5433588624000549,0.050000000745058,0.0356688424944877,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5433588624000549,0.050000000745058,0.048292726278305,296.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5433588624000549,0.050000000745058,0.2290799021720886,284.9567565917969,284.95001220703125,297.24334716796875,294.22222900390625,296.989501953125,296.80889892578125,284.9556884765625,1.0,0.172950342297554,1.0,1.0,0.971643090248108,1.0,-0.686275064945221,0.2875464856624603,0.3987285792827606,0.1314862966537475,1.0,1.0,0.0,26.84506607055664,25.0,15601.7958984375,0.0,49.69080352783203,1.0,283.1499938964844,284.38262939453125,297.22564697265625,298.3941345214844,293.1499938964844,293.1499938964844,283.1499938964844,20665.787109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611251354217529,1.0,0.0,0.0,3.027958631515503,3.0279746055603027,6.117771249591897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.01025390625,0.0,849.7998657226562,1895.4371337890625,0.0,400.9199523925781,0.7492404580116272,1.0,0.0,3.0,1.0,0.0
17648880,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5433588624000549,0.050000000745058,0.0458599440753459,298.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9054070711135864,0.2266266942024231,0.2129676640033722,296.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5433588624000549,0.050000000745058,0.0356688424944877,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5433588624000549,0.050000000745058,0.048292726278305,296.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5433588624000549,0.050000000745058,0.2290799021720886,284.9567565917969,284.95001220703125,297.24334716796875,294.22222900390625,296.989501953125,296.80889892578125,284.9556884765625,1.0,0.172950342297554,1.0,1.0,0.971643090248108,1.0,-0.686275064945221,0.2875464856624603,0.3987285792827606,0.1314862966537475,1.0,1.0,0.0,26.84506607055664,25.0,15601.7958984375,0.0,49.69080352783203,1.0,283.1499938964844,284.38262939453125,297.22564697265625,298.3941345214844,293.1499938964844,293.1499938964844,283.1499938964844,20665.787109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611251354217529,1.0,0.0,0.0,3.027958631515503,3.0279746055603027,6.117771249591897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.01025390625,0.0,849.7998657226562,1895.4371337890625,0.0,400.9199523925781,0.7492404580116272,1.0,0.0,3.0,1.0,0.0
17648940,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5479075312614441,0.050000000745058,0.0458264537155628,298.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.926704466342926,0.2359748631715774,0.2217969000339508,296.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5479075312614441,0.050000000745058,0.0356427952647209,296.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5479075312614441,0.050000000745058,0.0482574626803398,296.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5479075312614441,0.050000000745058,0.2289126217365265,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0240783691406,296.8273620605469,284.9501037597656,1.0,0.1724625527858734,1.0,1.0,0.9684743881225586,1.0,-0.6965558528900146,0.2919335961341858,0.4046222567558288,0.1340734660625457,0.9995218515396118,0.9995218515396118,0.0,26.052295684814453,25.0,15848.453125,0.0,50.05771255493164,1.0,283.1499938964844,284.3624572753906,297.2647705078125,298.447998046875,293.1499938964844,293.1499938964844,283.1499938964844,22036.83984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638319611549377,1.0,0.0,0.0,3.126102924346924,3.126119613647461,6.520784268104762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.03271484375,0.0,935.2021484375,1895.4371337890625,0.0,407.5133666992188,0.7732509970664978,1.0,0.0,3.0,1.0,0.0
17649000,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5479075312614441,0.050000000745058,0.0458264537155628,298.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.926704466342926,0.2359748631715774,0.2217969000339508,296.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5479075312614441,0.050000000745058,0.0356427952647209,296.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5479075312614441,0.050000000745058,0.0482574626803398,296.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5479075312614441,0.050000000745058,0.2289126217365265,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0240783691406,296.8273620605469,284.9501037597656,1.0,0.1724625527858734,1.0,1.0,0.9684743881225586,1.0,-0.6965558528900146,0.2919335961341858,0.4046222567558288,0.1340734660625457,0.9995218515396118,0.9995218515396118,0.0,26.052295684814453,25.0,15848.453125,0.0,50.05771255493164,1.0,283.1499938964844,284.3624572753906,297.2647705078125,298.447998046875,293.1499938964844,293.1499938964844,283.1499938964844,22036.83984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638319611549377,1.0,0.0,0.0,3.126102924346924,3.126119613647461,6.520784268104762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.03271484375,0.0,935.2021484375,1895.4371337890625,0.0,407.5133666992188,0.7732509970664978,1.0,0.0,3.0,1.0,0.0
17649060,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5518091320991516,0.050000000745058,0.0457990914583206,298.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9468442797660828,0.2451282888650894,0.2304515838623047,296.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5518091320991516,0.050000000745058,0.0356215164065361,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5518091320991516,0.050000000745058,0.0482286475598812,296.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5518091320991516,0.050000000745058,0.2287759333848953,284.9475402832031,284.95001220703125,297.3566589355469,294.2816772460937,297.0555419921875,296.8408203125,284.9476013183594,1.0,0.172275960445404,1.0,1.0,0.9653990268707277,1.0,-0.7066857218742371,0.2962636947631836,0.4104219973087311,0.1366371214389801,0.996643364429474,0.996643364429474,0.0,25.422372817993164,25.0,16089.150390625,0.0,50.59830474853516,1.0,283.1499938964844,284.3467102050781,297.29931640625,298.4981994628906,293.1499938964844,293.1499938964844,283.1499938964844,23386.533203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674935638904571,1.0,0.0,0.0,3.214656352996826,3.214674234390259,6.895447199894988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.05712890625,0.0,1017.500244140625,1895.4371337890625,0.0,416.60491943359375,0.795012891292572,1.0,0.0,3.0,1.0,0.0
17649120,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5518091320991516,0.050000000745058,0.0457990914583206,298.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9468442797660828,0.2451282888650894,0.2304515838623047,296.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5518091320991516,0.050000000745058,0.0356215164065361,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5518091320991516,0.050000000745058,0.0482286475598812,296.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5518091320991516,0.050000000745058,0.2287759333848953,284.9475402832031,284.95001220703125,297.3566589355469,294.2816772460937,297.0555419921875,296.8408203125,284.9476013183594,1.0,0.172275960445404,1.0,1.0,0.9653990268707277,1.0,-0.7066857218742371,0.2962636947631836,0.4104219973087311,0.1366371214389801,0.996643364429474,0.996643364429474,0.0,25.422372817993164,25.0,16089.150390625,0.0,50.59830474853516,1.0,283.1499938964844,284.3467102050781,297.29931640625,298.4981994628906,293.1499938964844,293.1499938964844,283.1499938964844,23386.533203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674935638904571,1.0,0.0,0.0,3.214656352996826,3.214674234390259,6.895447199894988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.05712890625,0.0,1017.500244140625,1895.4371337890625,0.0,416.60491943359375,0.795012891292572,1.0,0.0,3.0,1.0,0.0
17649180,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.555135190486908,0.050000000745058,0.0457766652107238,298.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9642796516418456,0.2540782392024994,0.2389188557863235,296.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.555135190486908,0.050000000745058,0.0356040745973587,296.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.555135190486908,0.050000000745058,0.0482050329446792,296.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.555135190486908,0.050000000745058,0.2286639213562011,284.9463195800781,284.95001220703125,297.413330078125,294.311279296875,297.0785522460937,296.8393859863281,284.94659423828125,1.0,0.1723292768001556,1.0,1.0,0.9623236656188964,1.0,-0.7166370749473572,0.300526887178421,0.4161101579666137,0.1391727924346923,0.993664801120758,0.993664801120758,0.0,24.9233627319336,25.0,16319.765625,0.0,51.278297424316406,1.0,283.1499938964844,284.3339233398437,297.3295593261719,298.5433349609375,293.1499938964844,293.1499938964844,283.1499938964844,24675.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712182581424713,1.0,0.0,0.0,3.295494318008423,3.2955129146575928,7.246601967381139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.93408203125,0.0,1096.8719482421875,1895.4371337890625,0.0,426.0622253417969,0.8149324059486389,1.0,0.0,3.0,1.0,0.0
17649240,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.555135190486908,0.050000000745058,0.0457766652107238,298.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9642796516418456,0.2540782392024994,0.2389188557863235,296.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.555135190486908,0.050000000745058,0.0356040745973587,296.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.555135190486908,0.050000000745058,0.0482050329446792,296.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.555135190486908,0.050000000745058,0.2286639213562011,284.9463195800781,284.95001220703125,297.413330078125,294.311279296875,297.0785522460937,296.8393859863281,284.94659423828125,1.0,0.1723292768001556,1.0,1.0,0.9623236656188964,1.0,-0.7166370749473572,0.300526887178421,0.4161101579666137,0.1391727924346923,0.993664801120758,0.993664801120758,0.0,24.9233627319336,25.0,16319.765625,0.0,51.278297424316406,1.0,283.1499938964844,284.3339233398437,297.3295593261719,298.5433349609375,293.1499938964844,293.1499938964844,283.1499938964844,24675.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712182581424713,1.0,0.0,0.0,3.295494318008423,3.2955129146575928,7.246601967381139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.93408203125,0.0,1096.8719482421875,1895.4371337890625,0.0,426.0622253417969,0.8149324059486389,1.0,0.0,3.0,1.0,0.0
17649300,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5566084980964661,0.050000000745058,0.0457669831812381,298.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9719033241271972,0.2584771513938904,0.2430816739797592,296.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5566084980964661,0.050000000745058,0.0355965420603752,296.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5566084980964661,0.050000000745058,0.0481948368251323,296.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5566084980964661,0.050000000745058,0.2286155521869659,284.9461364746094,284.95001220703125,297.4416809082031,294.3260498046875,297.0904541015625,296.8392333984375,284.94598388671875,1.0,0.1724295169115066,1.0,1.0,0.960785984992981,1.0,-0.7215421795845032,0.3026318252086639,0.4189103543758392,0.1404291242361068,0.9923124313354492,0.9923124313354492,0.0,24.7142333984375,25.0,16440.421875,0.0,51.66132736206055,1.0,283.1499938964844,284.3264465332031,297.34393310546875,298.565185546875,293.1499938964844,293.1499938964844,283.1499938964844,25417.17578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729857742786407,1.0,0.0,0.0,3.341763496398926,3.341782808303833,7.451517376466654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.78173828125,0.0,1144.0223388671875,1895.4371337890625,0.0,430.6256103515625,0.82353276014328,1.0,0.0,3.0,1.0,0.0
17649360,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.5579602718353271,0.050000000745058,0.0457582250237464,298.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9788169264793396,0.2628219425678253,0.2471940368413925,296.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.5579602718353271,0.050000000745058,0.0355897285044193,296.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.5579602718353271,0.050000000745058,0.0481856130063533,296.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.5579602718353271,0.050000000745058,0.2285718023777008,284.94659423828125,284.95001220703125,297.4700012207031,294.3408203125,297.1024780273437,296.83935546875,284.9470520019531,1.0,0.1725736558437347,1.0,1.0,0.959273099899292,1.0,-0.7263954281806946,0.3047162592411041,0.4216791987419128,0.1416759639978408,0.991392195224762,0.991392195224762,0.0,24.52951431274414,25.0,16543.591796875,0.0,52.07011413574219,1.0,283.1499938964844,284.3233337402344,297.3577880859375,298.5854187011719,293.1499938964844,293.1499938964844,283.1499938964844,25898.7265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746283590793609,1.0,0.0,0.0,3.370622634887696,3.3706421852111816,7.580774195048434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.20703125,0.0,1174.1990966796875,1895.4371337890625,0.0,434.9108276367188,0.8334658741950989,1.0,0.0,3.0,1.0,0.0
17649420,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5603675842285156,0.050000000745058,0.0457429140806198,298.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9907609224319458,0.2713639736175537,0.2552806138992309,296.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5603675842285156,0.050000000745058,0.0355778224766254,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5603675842285156,0.050000000745058,0.0481694936752319,296.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5603675842285156,0.050000000745058,0.2284953296184539,284.9476623535156,284.95001220703125,297.52667236328125,294.3702392578125,297.1269836425781,296.8403015136719,284.9482421875,1.0,0.1729656457901001,1.0,1.0,0.956247329711914,1.0,-0.7359566688537598,0.3088296949863434,0.427126944065094,0.1441448032855987,0.9901676774024964,0.9901676774024964,0.0,24.21822166442871,25.0,16761.5390625,0.0,52.94947814941406,1.0,283.1499938964844,284.3138427734375,297.3857727050781,298.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,27070.52734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777332544326782,1.0,0.0,0.0,3.4427683353424072,3.44278883934021,7.908769816822314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.2216796875,0.0,1251.5850830078125,1895.4371337890625,0.0,443.1296997070313,0.8512477278709412,1.0,0.0,3.0,1.0,0.0
