time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5603675842285156,0.050000000745058,0.0457429140806198,298.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9907609224319458,0.2713639736175537,0.2552806138992309,296.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5603675842285156,0.050000000745058,0.0355778224766254,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5603675842285156,0.050000000745058,0.0481694936752319,296.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5603675842285156,0.050000000745058,0.2284953296184539,284.9476623535156,284.95001220703125,297.52667236328125,294.3702392578125,297.1269836425781,296.8403015136719,284.9482421875,1.0,0.1729656457901001,1.0,1.0,0.956247329711914,1.0,-0.7359566688537598,0.3088296949863434,0.427126944065094,0.1441448032855987,0.9901676774024964,0.9901676774024964,0.0,24.21822166442871,25.0,16761.5390625,0.0,52.94947814941406,1.0,283.1499938964844,284.3138427734375,297.3857727050781,298.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,27070.52734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777332544326782,1.0,0.0,0.0,3.4427683353424072,3.44278883934021,7.908769816822314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.2216796875,0.0,1251.5850830078125,1895.4371337890625,0.0,443.1296997070313,0.8512477278709412,1.0,0.0,3.0,1.0,0.0
17649540,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5620623230934143,0.050000000745058,0.045732345432043,297.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9990000128746032,0.2797414064407348,0.2621599435806274,296.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5620623230934143,0.050000000745058,0.035569604486227,296.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5620623230934143,0.050000000745058,0.0481583625078201,296.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5620623230934143,0.050000000745058,0.2284425497055053,284.9488220214844,284.95001220703125,297.5833435058594,294.39959716796875,297.1518859863281,296.84197998046875,284.9490966796875,1.0,0.1734576672315597,1.0,1.0,0.9532216191291808,1.0,-0.7442998886108398,0.3124180734157562,0.4318818151950836,0.1463673114776611,0.9898442029953004,0.9898442029953004,0.0,24.022550582885746,25.0,16958.001953125,0.0,53.8099479675293,1.0,283.1499938964844,284.3041076660156,297.4139709472656,298.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,28202.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806149899959564,1.0,0.0,0.0,3.513105154037476,3.513126373291016,8.235227255681821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.42724609375,0.0,1329.9765625,1895.4371337890625,0.0,450.8992614746094,0.8685545921325684,1.0,0.0,3.0,1.0,0.0
17649600,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5620623230934143,0.050000000745058,0.045732345432043,297.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9990000128746032,0.2797414064407348,0.2621599435806274,296.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5620623230934143,0.050000000745058,0.035569604486227,296.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5620623230934143,0.050000000745058,0.0481583625078201,296.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5620623230934143,0.050000000745058,0.2284425497055053,284.9488220214844,284.95001220703125,297.5833435058594,294.39959716796875,297.1518859863281,296.84197998046875,284.9490966796875,1.0,0.1734576672315597,1.0,1.0,0.9532216191291808,1.0,-0.7442998886108398,0.3124180734157562,0.4318818151950836,0.1463673114776611,0.9898442029953004,0.9898442029953004,0.0,24.022550582885746,25.0,16958.001953125,0.0,53.8099479675293,1.0,283.1499938964844,284.3041076660156,297.4139709472656,298.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,28202.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806149899959564,1.0,0.0,0.0,3.513105154037476,3.513126373291016,8.235227255681821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.42724609375,0.0,1329.9765625,1895.4371337890625,0.0,450.8992614746094,0.8685545921325684,1.0,0.0,3.0,1.0,0.0
17649660,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5581820607185364,0.050000000745058,0.0457567349076271,297.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9990000128746032,0.2892371118068695,0.2672384679317474,296.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5581820607185364,0.050000000745058,0.0355885736644268,296.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5581820607185364,0.050000000745058,0.0481840446591377,296.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5581820607185364,0.050000000745058,0.228564366698265,284.93927001953125,284.95001220703125,297.6400146484375,294.4288635253906,297.1768493652344,296.8441467285156,284.9348449707031,1.0,0.1736934632062912,1.0,1.0,0.9502283930778505,1.0,-0.7351549863815308,0.3088504076004028,0.4263045489788055,0.1436917036771774,0.979066014289856,0.979066014289856,0.0,24.571815490722656,25.0,16800.337890625,0.0,54.39251708984375,1.0,283.1499938964844,284.2760925292969,297.4370422363281,298.6933898925781,293.1499938964844,293.1499938964844,283.1499938964844,29604.46875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823244214057922,1.0,0.0,0.0,3.5749216079711914,3.574943780899048,8.527590580342803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.4609375,0.0,1404.3651123046875,1895.4371337890625,0.0,455.5737915039063,0.8840736150741577,1.0,0.0,3.0,1.0,0.0
17649720,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5581820607185364,0.050000000745058,0.0457567349076271,297.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9990000128746032,0.2892371118068695,0.2672384679317474,296.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5581820607185364,0.050000000745058,0.0355885736644268,296.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5581820607185364,0.050000000745058,0.0481840446591377,296.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5581820607185364,0.050000000745058,0.228564366698265,284.93927001953125,284.95001220703125,297.6400146484375,294.4288635253906,297.1768493652344,296.8441467285156,284.9348449707031,1.0,0.1736934632062912,1.0,1.0,0.9502283930778505,1.0,-0.7351549863815308,0.3088504076004028,0.4263045489788055,0.1436917036771774,0.979066014289856,0.979066014289856,0.0,24.571815490722656,25.0,16800.337890625,0.0,54.39251708984375,1.0,283.1499938964844,284.2760925292969,297.4370422363281,298.6933898925781,293.1499938964844,293.1499938964844,283.1499938964844,29604.46875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823244214057922,1.0,0.0,0.0,3.5749216079711914,3.574943780899048,8.527590580342803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.4609375,0.0,1404.3651123046875,1895.4371337890625,0.0,455.5737915039063,0.8840736150741577,1.0,0.0,3.0,1.0,0.0
17649780,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.5610061883926392,0.050000000745058,0.0457388758659362,297.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.9990000128746032,0.2946774661540985,0.2636536955833435,296.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.5610061883926392,0.050000000745058,0.0355746783316135,296.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.5610061883926392,0.050000000745058,0.0481652356684207,296.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.5610061883926392,0.050000000745058,0.2284751534461975,284.9345703125,284.95001220703125,297.67401123046875,294.4463806152344,297.1923522949219,296.84600830078125,284.9344177246094,1.0,0.1740178614854812,1.0,1.0,0.948432445526123,1.0,-0.7459681630134583,0.3130875825881958,0.4328805804252624,0.1473525017499923,0.970102071762085,0.970102071762085,0.0,24.221296310424805,25.0,17023.431640625,0.0,54.30139923095703,1.0,283.1499938964844,284.2774658203125,297.451171875,298.7107849121094,293.1499938964844,293.1499938964844,283.1499938964844,30595.787109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826952517032623,1.0,0.0,0.0,3.610219717025757,3.610242366790772,8.696821964804258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.41455078125,0.0,1449.365234375,1895.4371337890625,0.0,456.5943908691406,0.8902750611305237,1.0,0.0,3.0,1.0,0.0
17649840,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.5607525110244751,0.050000000745058,0.0457404516637325,297.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.9990000128746032,0.2984084784984588,0.2639763951301574,296.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.5607525110244751,0.050000000745058,0.035575907677412,296.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.5607525110244751,0.050000000745058,0.0481668971478939,296.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.5607525110244751,0.050000000745058,0.2284830212593078,284.9339599609375,284.95001220703125,297.6966552734375,294.4580383300781,297.20263671875,296.84735107421875,284.9335632324219,1.0,0.1741531193256378,1.0,1.0,0.9472351670265198,1.0,-0.7463706135749817,0.3132526576519012,0.433117926120758,0.1475892663002014,0.9655007719993592,0.9655007719993592,0.0,24.2692813873291,25.0,17033.728515625,0.0,54.4170150756836,1.0,283.1499938964844,284.2745056152344,297.46160888671875,298.72235107421875,293.1499938964844,293.1499938964844,283.1499938964844,31015.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829029440879822,1.0,0.0,0.0,3.6216206550598153,3.621643304824829,8.751836162446125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.697265625,0.0,1464.815673828125,1895.4371337890625,0.0,457.16693115234375,0.8961713314056396,1.0,0.0,3.0,1.0,0.0
17649900,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.5604599714279175,0.050000000745058,0.0457422770559787,297.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9990000128746032,0.3031648993492126,0.2643482685089111,296.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.5604599714279175,0.050000000745058,0.0355773270130157,296.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.5604599714279175,0.050000000745058,0.0481688193976879,296.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.5604599714279175,0.050000000745058,0.2284921407699585,284.9313659667969,284.95001220703125,297.7250061035156,294.4725952148437,297.21563720703125,296.8491516113281,284.9303283691406,1.0,0.1743096560239792,1.0,1.0,0.9457385540008544,1.0,-0.7468355298042297,0.3134443163871765,0.4333912134170532,0.1478741914033889,0.9579604268074036,0.9579604268074036,0.0,24.324892044067383,25.0,17053.201171875,0.0,54.55085754394531,1.0,283.1499938964844,284.267578125,297.4750061035156,298.7372131347656,293.1499938964844,293.1499938964844,283.1499938964844,31844.748046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830763936042785,1.0,0.0,0.0,3.648719072341919,3.648742437362671,8.883296800377138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.18359375,0.0,1500.66455078125,1895.4371337890625,0.0,457.645751953125,0.9003785252571106,1.0,0.0,3.0,1.0,0.0
17649960,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.5601904392242432,0.050000000745058,0.0457439608871936,297.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.3079846203327179,0.2646907866001129,296.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.5601904392242432,0.050000000745058,0.0355786383152008,296.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.5601904392242432,0.050000000745058,0.0481705963611602,296.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.5601904392242432,0.050000000745058,0.228500559926033,284.92926025390625,284.95001220703125,297.7533264160156,294.48712158203125,297.22869873046875,296.8511657714844,284.92889404296875,1.0,0.1744541078805923,1.0,1.0,0.9441583156585692,1.0,-0.7472624182701111,0.3136240541934967,0.4336383640766144,0.1481501907110214,0.9498818516731262,0.9498818516731262,0.0,24.37637519836425,25.0,17056.56640625,0.0,54.67451477050781,1.0,283.1499938964844,284.2650756835937,297.4881896972656,298.750732421875,293.1499938964844,293.1499938964844,283.1499938964844,32429.380859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831010699272156,1.0,0.0,0.0,3.656489372253418,3.65651273727417,8.921172138798283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.39013671875,0.0,1513.6368408203125,1895.4371337890625,0.0,457.7138977050781,0.9055622816085817,1.0,0.0,3.0,1.0,0.0
17650020,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.5597135424613953,0.050000000745058,0.0457469560205936,297.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9990000128746032,0.3177504241466522,0.2652963697910309,296.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.5597135424613953,0.050000000745058,0.0355809666216373,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.5597135424613953,0.050000000745058,0.0481737479567527,296.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.5597135424613953,0.050000000745058,0.2285155206918716,284.9266967773437,284.95001220703125,297.8099975585937,294.5161437988281,297.25518798828125,296.8556823730469,284.9267272949219,1.0,0.1747106462717056,1.0,1.0,0.940997838973999,1.0,-0.748017430305481,0.3139476776123047,0.4340697526931762,0.1486714482307434,0.933227241039276,0.933227241039276,0.0,24.468107223510746,28.0,17071.853515625,0.0,54.89436721801758,1.0,283.1499938964844,284.25927734375,297.5153503417969,298.7787780761719,293.1499938964844,293.1499938964844,283.1499938964844,33845.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829219281673431,1.0,0.0,0.0,3.678266048431397,3.6782901287078857,9.027751275425544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.7978515625,0.0,1548.5980224609375,1895.4371337890625,0.0,457.2193298339844,0.9120105504989624,1.0,0.0,3.0,1.0,0.0
17650080,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.5597135424613953,0.050000000745058,0.0457469560205936,297.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9990000128746032,0.3177504241466522,0.2652963697910309,296.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.5597135424613953,0.050000000745058,0.0355809666216373,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.5597135424613953,0.050000000745058,0.0481737479567527,296.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.5597135424613953,0.050000000745058,0.2285155206918716,284.9266967773437,284.95001220703125,297.8099975585937,294.5161437988281,297.25518798828125,296.8556823730469,284.9267272949219,1.0,0.1747106462717056,1.0,1.0,0.940997838973999,1.0,-0.748017430305481,0.3139476776123047,0.4340697526931762,0.1486714482307434,0.933227241039276,0.933227241039276,0.0,24.468107223510746,28.0,17071.853515625,0.0,54.89436721801758,1.0,283.1499938964844,284.25927734375,297.5153503417969,298.7787780761719,293.1499938964844,293.1499938964844,283.1499938964844,33845.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829219281673431,1.0,0.0,0.0,3.678266048431397,3.6782901287078857,9.027751275425544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.7978515625,0.0,1548.5980224609375,1895.4371337890625,0.0,457.2193298339844,0.9120105504989624,1.0,0.0,3.0,1.0,0.0
17650140,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.556997537612915,0.050000000745058,0.0457643009722232,297.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9990000128746032,0.3273819983005523,0.2687368988990783,296.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.556997537612915,0.050000000745058,0.035594455897808,296.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.556997537612915,0.050000000745058,0.0481920130550861,296.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.556997537612915,0.050000000745058,0.2286021709442138,284.92901611328125,284.95001220703125,297.8666687011719,294.5450744628906,297.2821044921875,296.86083984375,284.9303283691406,1.0,0.1762658059597015,1.0,1.0,0.9378374218940736,1.0,-0.752308189868927,0.3158181309700012,0.4364900887012481,0.1499744802713394,0.9196327924728394,0.9196327924728394,0.0,24.97694969177246,31.0,17150.2265625,0.0,56.13521194458008,1.0,283.1499938964844,284.259765625,297.5443725585937,298.8104553222656,293.1499938964844,293.1499938964844,283.04998779296875,35107.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827433824539184,1.0,0.0,0.0,3.692071676254273,3.6920957565307617,9.095645054912892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.5576171875,0.0,1573.72900390625,1895.4371337890625,0.0,456.72698974609375,0.9155903458595276,1.0,0.0,3.0,1.0,0.0
17650200,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.556997537612915,0.050000000745058,0.0457643009722232,297.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9990000128746032,0.3273819983005523,0.2687368988990783,296.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.556997537612915,0.050000000745058,0.035594455897808,296.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.556997537612915,0.050000000745058,0.0481920130550861,296.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.556997537612915,0.050000000745058,0.2286021709442138,284.92901611328125,284.95001220703125,297.8666687011719,294.5450744628906,297.2821044921875,296.86083984375,284.9303283691406,1.0,0.1762658059597015,1.0,1.0,0.9378374218940736,1.0,-0.752308189868927,0.3158181309700012,0.4364900887012481,0.1499744802713394,0.9196327924728394,0.9196327924728394,0.0,24.97694969177246,31.0,17150.2265625,0.0,56.13521194458008,1.0,283.1499938964844,284.259765625,297.5443725585937,298.8104553222656,293.1499938964844,293.1499938964844,283.04998779296875,35107.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827433824539184,1.0,0.0,0.0,3.692071676254273,3.6920957565307617,9.095645054912892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.5576171875,0.0,1573.72900390625,1895.4371337890625,0.0,456.72698974609375,0.9155903458595276,1.0,0.0,3.0,1.0,0.0
17650260,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.5524261593818665,0.050000000745058,0.045794628560543,297.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.3363629281520843,0.2745144367218017,296.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.5524261593818665,0.050000000745058,0.0356180444359779,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.5524261593818665,0.050000000745058,0.0482239462435245,296.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.5524261593818665,0.050000000745058,0.2287536412477493,284.87042236328125,284.95001220703125,297.92333984375,294.57391357421875,297.30914306640625,296.8660583496094,284.8699645996094,1.0,0.178787499666214,1.0,1.0,0.9347097277641296,1.0,-0.759526252746582,0.3189630806446075,0.4405631721019745,0.1519503742456436,0.8486909866333008,0.8486909866333008,0.0,25.86125564575196,34.0,17376.583984375,0.0,58.2864875793457,1.0,283.0518493652344,284.2000732421875,297.59674072265625,298.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,39267.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889492988586426,1.0,0.0,0.0,3.608362674713135,3.608386754989624,8.687876515978132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.5947265625,0.0,1511.5030517578125,1895.4371337890625,0.0,474.1632385253906,0.8956183195114136,1.0,0.0,3.0,1.0,0.0
17650320,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.5524261593818665,0.050000000745058,0.045794628560543,297.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.3363629281520843,0.2745144367218017,296.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.5524261593818665,0.050000000745058,0.0356180444359779,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.5524261593818665,0.050000000745058,0.0482239462435245,296.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.5524261593818665,0.050000000745058,0.2287536412477493,284.87042236328125,284.95001220703125,297.92333984375,294.57391357421875,297.30914306640625,296.8660583496094,284.8699645996094,1.0,0.178787499666214,1.0,1.0,0.9347097277641296,1.0,-0.759526252746582,0.3189630806446075,0.4405631721019745,0.1519503742456436,0.8486909866333008,0.8486909866333008,0.0,25.86125564575196,34.0,17376.583984375,0.0,58.2864875793457,1.0,283.0518493652344,284.2000732421875,297.59674072265625,298.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,39267.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889492988586426,1.0,0.0,0.0,3.608362674713135,3.608386754989624,8.687876515978132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.5947265625,0.0,1511.5030517578125,1895.4371337890625,0.0,474.1632385253906,0.8956183195114136,1.0,0.0,3.0,1.0,0.0
17650380,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.5464013814926147,0.050000000745058,0.0458369888365268,297.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.3449026942253113,0.2821930348873138,296.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.5464013814926147,0.050000000745058,0.0356509909033775,296.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.5464013814926147,0.050000000745058,0.0482685565948486,296.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.5464013814926147,0.050000000745058,0.2289652526378631,284.9751892089844,284.95001220703125,297.9800109863281,294.6026611328125,297.3364562988281,296.87158203125,284.9847717285156,1.0,0.1821711957454681,1.0,1.0,0.9315820336341858,1.0,-0.7691391706466675,0.3231590986251831,0.445980042219162,0.1544790118932724,0.8960655927658081,0.8960655927658081,0.0,27.0910758972168,37.0,17426.482421875,0.0,61.27433395385742,1.0,283.1476745605469,284.3198547363281,297.5821228027344,298.85125732421875,293.1499938964844,293.1499938964844,283.1499938964844,35193.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828236699104309,1.0,0.0,0.0,3.551043748855591,3.551066637039185,8.414054946115357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.30908203125,0.0,1419.966064453125,1895.4371337890625,0.0,456.9483337402344,0.8801512122154236,1.0,0.0,3.0,1.0,0.0
17650440,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.5464013814926147,0.050000000745058,0.0458369888365268,297.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.3449026942253113,0.2821930348873138,296.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.5464013814926147,0.050000000745058,0.0356509909033775,296.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.5464013814926147,0.050000000745058,0.0482685565948486,296.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.5464013814926147,0.050000000745058,0.2289652526378631,284.9751892089844,284.95001220703125,297.9800109863281,294.6026611328125,297.3364562988281,296.87158203125,284.9847717285156,1.0,0.1821711957454681,1.0,1.0,0.9315820336341858,1.0,-0.7691391706466675,0.3231590986251831,0.445980042219162,0.1544790118932724,0.8960655927658081,0.8960655927658081,0.0,27.0910758972168,37.0,17426.482421875,0.0,61.27433395385742,1.0,283.1476745605469,284.3198547363281,297.5821228027344,298.85125732421875,293.1499938964844,293.1499938964844,283.1499938964844,35193.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828236699104309,1.0,0.0,0.0,3.551043748855591,3.551066637039185,8.414054946115357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.30908203125,0.0,1419.966064453125,1895.4371337890625,0.0,456.9483337402344,0.8801512122154236,1.0,0.0,3.0,1.0,0.0
17650500,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.5429829955101013,0.050000000745058,0.0458623804152011,297.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.3490294814109802,0.2866534292697906,296.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.5429829955101013,0.050000000745058,0.0356707386672496,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.5429829955101013,0.050000000745058,0.0482952930033206,296.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.5429829955101013,0.050000000745058,0.229092076420784,284.9922180175781,284.95001220703125,298.0083312988281,294.61700439453125,297.350341796875,296.87469482421875,284.994873046875,1.0,0.1841459721326828,1.0,1.0,0.930018186569214,1.0,-0.7747303247451782,0.3256043195724487,0.4491260051727295,0.1559245139360427,0.9195136427879332,0.9195136427879332,0.0,27.826396942138672,37.0,17549.7890625,0.0,63.068172454833984,1.0,283.1495666503906,284.3230285644531,297.6101989746094,298.88922119140625,293.1499938964844,293.1499938964844,283.1499938964844,33396.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828733801841736,1.0,0.0,0.0,3.5743002891540527,3.5743231773376465,8.524626764483401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.7353515625,0.0,1431.4942626953125,1895.4371337890625,0.0,457.08538818359375,0.8858683109283447,1.0,0.0,3.0,1.0,0.0
17650560,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.53938227891922,0.050000000745058,0.0458903014659881,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.3529630601406097,0.2914788424968719,296.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.53938227891922,0.050000000745058,0.0356924571096897,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.53938227891922,0.050000000745058,0.0483246967196464,296.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.53938227891922,0.050000000745058,0.2292315512895584,284.9980773925781,284.95001220703125,298.0366516113281,294.6313171386719,297.3642883300781,296.8778991699219,284.9993591308594,1.0,0.1862824261188507,1.0,1.0,0.9285607933998108,1.0,-0.7807837128639221,0.3282521963119507,0.4525315165519714,0.1574725359678268,0.9386619925498962,0.9386619925498962,0.0,28.634178161621094,40.0,17685.771484375,0.0,65.05084991455078,1.0,283.1499328613281,284.3213806152344,297.6372985839844,298.9264831542969,293.1499938964844,293.1499938964844,283.1499938964844,32679.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842099249362945,1.0,0.0,0.0,3.609116792678833,3.6091396808624254,8.691508242009149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.119140625,0.0,1463.5909423828125,1895.4371337890625,0.0,460.7872619628906,0.8959996104240417,1.0,0.0,3.0,1.0,0.0
17650620,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.5318041443824768,0.050000000745058,0.0459535494446754,297.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.360223650932312,0.3021240830421448,296.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.5318041443824768,0.050000000745058,0.0357416495680809,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.5318041443824768,0.050000000745058,0.0483912974596023,296.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.5318041443824768,0.050000000745058,0.2295474857091903,285.0002136230469,284.95001220703125,298.09332275390625,294.659912109375,297.3922424316406,296.88427734375,285.00048828125,1.0,0.1909985840320587,1.0,1.0,0.9256458878517152,1.0,-0.7941543459892273,0.3341171145439148,0.4600372612476349,0.1608554273843765,0.9732053875923156,0.9732053875923156,0.0,30.460912704467773,43.0,17997.87109375,0.0,69.58110046386719,1.0,283.1499938964844,284.3073425292969,297.6807861328125,298.9924621582031,293.1499938964844,293.1499938964844,283.04998779296875,32607.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888816773891449,1.0,0.0,0.0,3.7188122272491455,3.7188363075256334,9.227877058037848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.76220703125,0.0,1585.2227783203125,1895.4371337890625,0.0,473.9696044921875,0.9200608730316162,1.0,0.0,3.0,1.0,0.0
17650680,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.5318041443824768,0.050000000745058,0.0459535494446754,297.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.360223650932312,0.3021240830421448,296.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.5318041443824768,0.050000000745058,0.0357416495680809,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.5318041443824768,0.050000000745058,0.0483912974596023,296.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.5318041443824768,0.050000000745058,0.2295474857091903,285.0002136230469,284.95001220703125,298.09332275390625,294.659912109375,297.3922424316406,296.88427734375,285.00048828125,1.0,0.1909985840320587,1.0,1.0,0.9256458878517152,1.0,-0.7941543459892273,0.3341171145439148,0.4600372612476349,0.1608554273843765,0.9732053875923156,0.9732053875923156,0.0,30.460912704467773,43.0,17997.87109375,0.0,69.58110046386719,1.0,283.1499938964844,284.3073425292969,297.6807861328125,298.9924621582031,293.1499938964844,293.1499938964844,283.04998779296875,32607.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888816773891449,1.0,0.0,0.0,3.7188122272491455,3.7188363075256334,9.227877058037848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.76220703125,0.0,1585.2227783203125,1895.4371337890625,0.0,473.9696044921875,0.9200608730316162,1.0,0.0,3.0,1.0,0.0
17650740,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.5241531133651733,0.050000000745058,0.0460247211158275,297.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9990000128746032,0.3666658401489258,0.3136714398860931,296.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.5241531133651733,0.050000000745058,0.0357970036566257,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.5241531133651733,0.050000000745058,0.0484662465751171,296.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.5241531133651733,0.050000000745058,0.2299030125141143,284.9295349121094,284.95001220703125,298.1499938964844,294.6884155273437,297.4198913574219,296.8899841308594,284.9265441894531,1.0,0.1961238831281662,1.0,1.0,0.9227309823036194,1.0,-0.8086804151535034,0.3405167162418365,0.4681636691093445,0.164495512843132,0.9379143714904784,0.9379143714904784,0.0,32.512245178222656,31.0,18451.71484375,0.0,74.74382019042969,1.0,283.05157470703125,284.21875,297.734375,299.0896911621094,293.1499938964844,293.1499938964844,282.75,35138.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998634457588196,1.0,0.0,0.0,3.777688026428223,3.777713060379028,9.522378832116374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.68115234375,0.0,1673.2520751953125,1895.4371337890625,0.0,506.5035705566406,0.9328970313072203,1.0,0.0,3.0,1.0,0.0
17650800,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.5241531133651733,0.050000000745058,0.0460247211158275,297.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9990000128746032,0.3666658401489258,0.3136714398860931,296.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.5241531133651733,0.050000000745058,0.0357970036566257,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.5241531133651733,0.050000000745058,0.0484662465751171,296.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.5241531133651733,0.050000000745058,0.2299030125141143,284.9295349121094,284.95001220703125,298.1499938964844,294.6884155273437,297.4198913574219,296.8899841308594,284.9265441894531,1.0,0.1961238831281662,1.0,1.0,0.9227309823036194,1.0,-0.8086804151535034,0.3405167162418365,0.4681636691093445,0.164495512843132,0.9379143714904784,0.9379143714904784,0.0,32.512245178222656,31.0,18451.71484375,0.0,74.74382019042969,1.0,283.05157470703125,284.21875,297.734375,299.0896911621094,293.1499938964844,293.1499938964844,282.75,35138.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998634457588196,1.0,0.0,0.0,3.777688026428223,3.777713060379028,9.522378832116374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.68115234375,0.0,1673.2520751953125,1895.4371337890625,0.0,506.5035705566406,0.9328970313072203,1.0,0.0,3.0,1.0,0.0
17650860,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.5245507955551147,0.050000000745058,0.0460207946598529,297.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.9990000128746032,0.3728783726692199,0.3130486607551574,296.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.5245507955551147,0.050000000745058,0.0357939526438713,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.5245507955551147,0.050000000745058,0.0484621152281761,296.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.5245507955551147,0.050000000745058,0.2298834025859832,284.7353210449219,284.95001220703125,298.2066650390625,294.7165832519531,297.4459533691406,296.8937072753906,284.7377014160156,1.0,0.1953206956386566,1.0,1.0,0.9200021624565125,1.0,-0.8079027533531189,0.3401603400707245,0.4677424430847168,0.1647329032421112,0.7299351096153259,0.7299351096153259,0.0,32.40565872192383,34.0,18570.927734375,0.0,74.46725463867188,1.0,282.7571716308594,284.0587158203125,297.78399658203125,299.1920471191406,293.1499938964844,293.1499938964844,283.04998779296875,50501.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186519622802734,1.0,0.0,0.0,3.3749165534973145,3.374940633773804,7.600101525895298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.84033203125,0.0,1348.44677734375,1895.4371337890625,0.0,567.5786743164062,0.8529852628707886,1.0,0.0,3.0,1.0,0.0
17650920,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.5245507955551147,0.050000000745058,0.0460207946598529,297.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.9990000128746032,0.3728783726692199,0.3130486607551574,296.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.5245507955551147,0.050000000745058,0.0357939526438713,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.5245507955551147,0.050000000745058,0.0484621152281761,296.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.5245507955551147,0.050000000745058,0.2298834025859832,284.7353210449219,284.95001220703125,298.2066650390625,294.7165832519531,297.4459533691406,296.8937072753906,284.7377014160156,1.0,0.1953206956386566,1.0,1.0,0.9200021624565125,1.0,-0.8079027533531189,0.3401603400707245,0.4677424430847168,0.1647329032421112,0.7299351096153259,0.7299351096153259,0.0,32.40565872192383,34.0,18570.927734375,0.0,74.46725463867188,1.0,282.7571716308594,284.0587158203125,297.78399658203125,299.1920471191406,293.1499938964844,293.1499938964844,283.04998779296875,50501.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186519622802734,1.0,0.0,0.0,3.3749165534973145,3.374940633773804,7.600101525895298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.84033203125,0.0,1348.44677734375,1895.4371337890625,0.0,567.5786743164062,0.8529852628707886,1.0,0.0,3.0,1.0,0.0
17650980,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.5243914723396301,0.050000000745058,0.0460223630070686,297.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.3782822787761688,0.3132977783679962,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.5243914723396301,0.050000000745058,0.0357951708137989,296.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.5243914723396301,0.050000000745058,0.0484637655317783,296.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.5243914723396301,0.050000000745058,0.22989122569561,284.9576416015625,284.95001220703125,298.2452087402344,294.7354736328125,297.4638977050781,296.8965148925781,285.0077209472656,1.0,0.1956888139247894,1.0,1.0,0.9181464910507202,1.0,-0.8082134127616882,0.3403195142745971,0.467893898487091,0.1650111675262451,0.8188932538032532,0.8188932538032532,0.0,32.45294952392578,34.0,18160.177734375,0.0,74.5842056274414,1.0,283.0152282714844,284.3684387207031,297.6509094238281,298.9380187988281,293.1499938964844,293.1499938964844,283.04998779296875,39547.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006659030914307,1.0,0.0,0.0,3.1858084201812744,3.185828924179077,6.772244773856073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.38720703125,0.0,1098.620849609375,1895.4371337890625,0.0,508.968994140625,0.8109337687492371,1.0,0.0,3.0,1.0,0.0
17651040,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.5239134430885315,0.050000000745058,0.0460270754992961,297.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.3811228573322296,0.3140480518341064,296.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.5239134430885315,0.050000000745058,0.0357988364994525,296.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.5239134430885315,0.050000000745058,0.0484687238931655,296.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.5239134430885315,0.050000000745058,0.2299147695302963,285.0274353027344,284.95001220703125,298.2633361816406,294.7442626953125,297.47283935546875,296.8986511230469,285.036376953125,1.0,0.1960461586713791,1.0,1.0,0.9172732830047609,1.0,-0.8091578483581543,0.3407427370548248,0.4684150815010071,0.1653323620557785,0.87611985206604,0.87611985206604,0.0,32.58964538574219,37.0,18319.916015625,0.0,74.92964935302734,1.0,283.0377197265625,284.361572265625,297.66119384765625,298.9678039550781,293.1499938964844,293.1499938964844,283.1499938964844,33166.41796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952529966831207,1.0,0.0,0.0,3.311535120010376,3.3115556240081787,7.317320296351681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.166015625,0.0,1168.968994140625,1895.4371337890625,0.0,492.57427978515625,0.8273311257362366,1.0,0.0,3.0,1.0,0.0
17651100,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.5228474736213684,0.050000000745058,0.046037707477808,297.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.3854844570159912,0.3157350420951843,296.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.5228474736213684,0.050000000745058,0.0358071066439151,296.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.5228474736213684,0.050000000745058,0.048479925841093,296.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.5228474736213684,0.050000000745058,0.2299678921699524,285.0596618652344,284.95001220703125,298.2916564941406,294.7579040527344,297.4870300292969,296.90234375,285.0726318359375,1.0,0.1968294382095337,1.0,1.0,0.9159088134765624,1.0,-0.8112819790840149,0.3416906297206878,0.469591349363327,0.1659819632768631,0.9283178448677064,0.9283178448677064,0.0,32.89723587036133,37.0,18201.984375,0.0,75.70928955078125,1.0,283.1290588378906,284.3967590332031,297.68359375,298.96710205078125,293.1499938964844,293.1499938964844,283.1499938964844,30622.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882026314735412,1.0,0.0,0.0,3.418336868286133,3.4183578491210938,7.796919589964091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.93310546875,0.0,1252.7027587890625,1895.4371337890625,0.0,472.02978515625,0.8495832085609436,1.0,0.0,3.0,1.0,0.0
17651160,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.5214338302612305,0.050000000745058,0.0460520945489406,297.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9990000128746032,0.3897211849689483,0.3180029988288879,296.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.5214338302612305,0.050000000745058,0.0358182974159717,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.5214338302612305,0.050000000745058,0.0484950728714466,296.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.5214338302612305,0.050000000745058,0.2300397455692291,285.0829162597656,284.95001220703125,298.32000732421875,294.7714538574219,297.5013427734375,296.9061889648437,285.0826721191406,1.0,0.1978670060634613,1.0,1.0,0.9144138693809508,1.0,-0.8141387104988098,0.3429679572582245,0.4711707234382629,0.1668044030666351,0.9854530692100524,0.9854530692100524,0.0,33.312538146972656,40.0,18342.017578125,0.0,76.76551055908203,1.0,283.1463623046875,284.38720703125,297.7328186035156,299.04010009765625,293.1499938964844,293.1499938964844,283.04998779296875,29375.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860474169254303,1.0,0.0,0.0,3.539764404296875,3.5397863388061523,8.360688639186264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.80078125,0.0,1365.8800048828125,1895.4371337890625,0.0,465.92669677734375,0.8776358366012573,1.0,0.0,3.0,1.0,0.0
17651220,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.5177803039550781,0.050000000745058,0.0460908636450767,297.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.3973554372787475,0.3240355849266052,296.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.5177803039550781,0.050000000745058,0.0358484499156475,296.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.5177803039550781,0.050000000745058,0.0485358983278274,296.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.5177803039550781,0.050000000745058,0.2302334010601043,284.9846496582031,284.95001220703125,298.3766784667969,294.7982177734375,297.52978515625,296.91339111328125,284.9761047363281,1.0,0.200599268078804,1.0,1.0,0.9114238619804382,1.0,-0.8217422962188721,0.3463634252548218,0.4753789007663727,0.1688842475414276,0.9792574048042296,0.9792574048042296,0.0,34.429649353027344,43.0,18710.22265625,0.0,79.6239013671875,1.0,283.05181884765625,284.2563171386719,297.84130859375,299.2049255371094,293.1499938964844,293.1499938964844,282.75,31921.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497095376253128,1.0,0.0,0.0,3.719806432723999,3.719830513000488,9.232812203663344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.21630859375,0.0,1581.1297607421875,1895.4371337890625,0.0,498.0926818847656,0.9176772236824036,1.0,0.0,3.0,1.0,0.0
17651280,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.5177803039550781,0.050000000745058,0.0460908636450767,297.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.3973554372787475,0.3240355849266052,296.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.5177803039550781,0.050000000745058,0.0358484499156475,296.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.5177803039550781,0.050000000745058,0.0485358983278274,296.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.5177803039550781,0.050000000745058,0.2302334010601043,284.9846496582031,284.95001220703125,298.3766784667969,294.7982177734375,297.52978515625,296.91339111328125,284.9761047363281,1.0,0.200599268078804,1.0,1.0,0.9114238619804382,1.0,-0.8217422962188721,0.3463634252548218,0.4753789007663727,0.1688842475414276,0.9792574048042296,0.9792574048042296,0.0,34.429649353027344,43.0,18710.22265625,0.0,79.6239013671875,1.0,283.05181884765625,284.2563171386719,297.84130859375,299.2049255371094,293.1499938964844,293.1499938964844,282.75,31921.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497095376253128,1.0,0.0,0.0,3.719806432723999,3.719830513000488,9.232812203663344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.21630859375,0.0,1581.1297607421875,1895.4371337890625,0.0,498.0926818847656,0.9176772236824036,1.0,0.0,3.0,1.0,0.0
