time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.5133183002471924,0.050000000745058,0.0461416132748127,297.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.9990000128746032,0.4035401344299316,0.3317667245864868,296.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.5133183002471924,0.050000000745058,0.03588792309165,296.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.5133183002471924,0.050000000745058,0.0485893413424491,296.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.5133183002471924,0.050000000745058,0.2304869145154953,284.7616882324219,284.95001220703125,298.4333190917969,294.8246154785156,297.55712890625,296.9185485839844,284.7606506347656,1.0,0.2040809094905853,1.0,1.0,0.9084339141845704,1.0,-0.8314971327781677,0.3507220447063446,0.4807750880718231,0.1714574247598648,0.7783611416816711,0.7783611416816711,0.0,35.88938522338867,46.0,19137.578125,0.0,83.39458465576172,1.0,282.7574768066406,284.0516357421875,297.9079284667969,299.3432006835937,293.1499938964844,293.1499938964844,283.04998779296875,44932.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519436240196228,1.0,0.0,0.0,3.5111632347106934,3.5111875534057617,8.226126055888017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.84765625,0.0,1448.4111328125,1895.4371337890625,0.0,570.2860107421875,0.8781501650810242,1.0,0.0,3.0,1.0,0.0
17651400,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.5133183002471924,0.050000000745058,0.0461416132748127,297.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.9990000128746032,0.4035401344299316,0.3317667245864868,296.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.5133183002471924,0.050000000745058,0.03588792309165,296.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.5133183002471924,0.050000000745058,0.0485893413424491,296.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.5133183002471924,0.050000000745058,0.2304869145154953,284.7616882324219,284.95001220703125,298.4333190917969,294.8246154785156,297.55712890625,296.9185485839844,284.7606506347656,1.0,0.2040809094905853,1.0,1.0,0.9084339141845704,1.0,-0.8314971327781677,0.3507220447063446,0.4807750880718231,0.1714574247598648,0.7783611416816711,0.7783611416816711,0.0,35.88938522338867,46.0,19137.578125,0.0,83.39458465576172,1.0,282.7574768066406,284.0516357421875,297.9079284667969,299.3432006835937,293.1499938964844,293.1499938964844,283.04998779296875,44932.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519436240196228,1.0,0.0,0.0,3.5111632347106934,3.5111875534057617,8.226126055888017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.84765625,0.0,1448.4111328125,1895.4371337890625,0.0,570.2860107421875,0.8781501650810242,1.0,0.0,3.0,1.0,0.0
17651460,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5083706378936768,0.050000000745058,0.0462028197944164,297.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.409930557012558,0.3408576250076294,296.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5083706378936768,0.050000000745058,0.035935528576374,296.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5083706378936768,0.050000000745058,0.0486537963151931,296.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5083706378936768,0.050000000745058,0.2307926565408706,285.0372619628906,284.95001220703125,298.489990234375,294.85064697265625,297.5848693847656,296.924072265625,285.0476379394531,1.0,0.2081670016050338,1.0,1.0,0.9056430459022522,1.0,-0.8429823517799377,0.3558567464351654,0.4871255755424499,0.1744140088558197,0.9245001077651978,0.9245001077651978,0.0,37.64706802368164,49.0,19027.83984375,0.0,87.9867172241211,1.0,283.0398254394531,284.3409729003906,297.7914123535156,299.1394348144531,293.1499938964844,293.1499938964844,282.75,32593.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010622143745422,1.0,0.0,0.0,3.4953601360321045,3.495382070541382,8.152243822223681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.10693359375,0.0,1343.427978515625,1895.4371337890625,0.0,510.1912536621094,0.8694157600402832,1.0,0.0,3.0,1.0,0.0
17651520,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5083706378936768,0.050000000745058,0.0462028197944164,297.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.409930557012558,0.3408576250076294,296.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5083706378936768,0.050000000745058,0.035935528576374,296.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5083706378936768,0.050000000745058,0.0486537963151931,296.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5083706378936768,0.050000000745058,0.2307926565408706,285.0372619628906,284.95001220703125,298.489990234375,294.85064697265625,297.5848693847656,296.924072265625,285.0476379394531,1.0,0.2081670016050338,1.0,1.0,0.9056430459022522,1.0,-0.8429823517799377,0.3558567464351654,0.4871255755424499,0.1744140088558197,0.9245001077651978,0.9245001077651978,0.0,37.64706802368164,49.0,19027.83984375,0.0,87.9867172241211,1.0,283.0398254394531,284.3409729003906,297.7914123535156,299.1394348144531,293.1499938964844,293.1499938964844,282.75,32593.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010622143745422,1.0,0.0,0.0,3.4953601360321045,3.495382070541382,8.152243822223681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.10693359375,0.0,1343.427978515625,1895.4371337890625,0.0,510.1912536621094,0.8694157600402832,1.0,0.0,3.0,1.0,0.0
17651580,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.5031912326812744,0.050000000745058,0.0462731570005416,297.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9990000128746032,0.4155865609645843,0.3510139882564544,296.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.5031912326812744,0.050000000745058,0.0359902344644069,296.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.5031912326812744,0.050000000745058,0.0487278625369071,296.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.5031912326812744,0.050000000745058,0.2311440110206604,284.8413391113281,284.95001220703125,298.5466613769531,294.8764038085937,297.6128234863281,296.9298095703125,284.8373413085937,1.0,0.2127310931682586,1.0,1.0,0.902852177619934,1.0,-0.8558320999145508,0.3616218864917755,0.4942102432250976,0.1776723712682724,0.7933016419410706,0.7933016419410706,0.0,39.66377639770508,52.0,19608.408203125,0.0,93.3238525390625,1.0,282.7582397460937,284.1224060058594,297.931396484375,299.3734436035156,293.1499938964844,293.1499938964844,283.04998779296875,41204.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172171592712402,1.0,0.0,0.0,3.421670913696289,3.421693801879883,7.812136004758941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.87744140625,0.0,1330.1767578125,1895.4371337890625,0.0,562.6596069335938,0.8563835620880127,1.0,0.0,3.0,1.0,0.0
17651640,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.5031912326812744,0.050000000745058,0.0462731570005416,297.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9990000128746032,0.4155865609645843,0.3510139882564544,296.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.5031912326812744,0.050000000745058,0.0359902344644069,296.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.5031912326812744,0.050000000745058,0.0487278625369071,296.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.5031912326812744,0.050000000745058,0.2311440110206604,284.8413391113281,284.95001220703125,298.5466613769531,294.8764038085937,297.6128234863281,296.9298095703125,284.8373413085937,1.0,0.2127310931682586,1.0,1.0,0.902852177619934,1.0,-0.8558320999145508,0.3616218864917755,0.4942102432250976,0.1776723712682724,0.7933016419410706,0.7933016419410706,0.0,39.66377639770508,52.0,19608.408203125,0.0,93.3238525390625,1.0,282.7582397460937,284.1224060058594,297.931396484375,299.3734436035156,293.1499938964844,293.1499938964844,283.04998779296875,41204.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172171592712402,1.0,0.0,0.0,3.421670913696289,3.421693801879883,7.812136004758941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.87744140625,0.0,1330.1767578125,1895.4371337890625,0.0,562.6596069335938,0.8563835620880127,1.0,0.0,3.0,1.0,0.0
17651700,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.5005717277526855,0.050000000745058,0.0463113784790039,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.4181526899337768,0.3564113676548004,296.703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.5005717277526855,0.050000000745058,0.0360199622809886,296.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.5005717277526855,0.050000000745058,0.0487681105732917,296.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.5005717277526855,0.050000000745058,0.2313349246978759,284.9599914550781,284.95001220703125,298.57501220703125,294.8891906738281,297.62652587890625,296.93212890625,285.018310546875,1.0,0.2151577770709991,1.0,1.0,0.9014567732810974,1.0,-0.8626688122749329,0.3646989166736603,0.4979699254035949,0.1793899238109588,0.8482111096382141,0.8482111096382141,0.0,40.758338928222656,52.0,19191.55078125,0.0,96.25064086914062,1.0,282.9934387207031,284.3453063964844,297.8470458984375,299.1755676269531,293.1499938964844,293.1499938964844,283.04998779296875,38423.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081163048744202,1.0,0.0,0.0,3.335041046142578,3.3350625038146973,7.42156828437146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.96337890625,0.0,1226.7491455078125,1895.4371337890625,0.0,532.4561157226562,0.8407862782478333,1.0,0.0,3.0,1.0,0.0
17651760,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.4979521334171295,0.050000000745058,0.0463514477014541,297.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.9990000128746032,0.4210579097270965,0.361983448266983,296.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.4979521334171295,0.050000000745058,0.0360511280596256,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.4979521334171295,0.050000000745058,0.0488103069365024,296.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.4979521334171295,0.050000000745058,0.2315350919961929,285.08453369140625,284.95001220703125,298.60333251953125,294.90191650390625,297.6407470703125,296.9352722167969,285.0934143066406,1.0,0.2176645547151565,1.0,1.0,0.9001542329788208,1.0,-0.8697326183319092,0.3678811192512512,0.501851499080658,0.1811500638723373,0.9600605964660645,0.9600605964660645,0.0,41.904972076416016,40.0,19563.3203125,0.0,99.33905792236328,1.0,283.0401306152344,284.3727111816406,297.85693359375,299.2297668457031,293.1499938964844,293.1499938964844,282.75,30718.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028465390205383,1.0,0.0,0.0,3.51126480102539,3.511286735534668,8.226601835303882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.5458984375,0.0,1346.212890625,1895.4371337890625,0.0,515.7312622070312,0.8715901374816895,1.0,0.0,3.0,1.0,0.0
17651820,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4983985424041748,0.050000000745058,0.0463444702327251,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9990000128746032,0.4265989065170288,0.3610217869281769,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4983985424041748,0.050000000745058,0.0360457003116607,296.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4983985424041748,0.050000000745058,0.0488029606640338,296.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4983985424041748,0.050000000745058,0.2315002232789993,284.8603820800781,284.95001220703125,298.6600036621094,294.92724609375,297.667724609375,296.9403686523437,284.84844970703125,1.0,0.2167127728462219,1.0,1.0,0.8975491523742676,1.0,-0.8685199618339539,0.3673577904701233,0.5011621713638306,0.1812964826822281,0.8341859579086304,0.8341859579086304,0.0,41.71184158325195,43.0,19984.888671875,0.0,98.81057739257812,1.0,282.7578430175781,284.10809326171875,297.9974975585937,299.4710998535156,293.1499938964844,293.1499938964844,283.04998779296875,38178.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225470066070557,1.0,0.0,0.0,3.536248207092285,3.536271572113037,8.3440858134054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.70556640625,0.0,1426.047607421875,1895.4371337890625,0.0,581.1542358398438,0.8794022798538208,1.0,0.0,3.0,1.0,0.0
17651880,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4983985424041748,0.050000000745058,0.0463444702327251,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9990000128746032,0.4265989065170288,0.3610217869281769,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4983985424041748,0.050000000745058,0.0360457003116607,296.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4983985424041748,0.050000000745058,0.0488029606640338,296.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.4983985424041748,0.050000000745058,0.2315002232789993,284.8603820800781,284.95001220703125,298.6600036621094,294.92724609375,297.667724609375,296.9403686523437,284.84844970703125,1.0,0.2167127728462219,1.0,1.0,0.8975491523742676,1.0,-0.8685199618339539,0.3673577904701233,0.5011621713638306,0.1812964826822281,0.8341859579086304,0.8341859579086304,0.0,41.71184158325195,43.0,19984.888671875,0.0,98.81057739257812,1.0,282.7578430175781,284.10809326171875,297.9974975585937,299.4710998535156,293.1499938964844,293.1499938964844,283.04998779296875,38178.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225470066070557,1.0,0.0,0.0,3.536248207092285,3.536271572113037,8.3440858134054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.70556640625,0.0,1426.047607421875,1895.4371337890625,0.0,581.1542358398438,0.8794022798538208,1.0,0.0,3.0,1.0,0.0
17651940,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.4980707168579101,0.050000000745058,0.0463495813310146,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9990000128746032,0.4335217177867889,0.3617275059223175,296.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.4980707168579101,0.050000000745058,0.0360496751964092,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.4980707168579101,0.050000000745058,0.0488083399832248,296.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.4980707168579101,0.050000000745058,0.2315257638692855,285.06640625,284.95001220703125,298.7166748046875,294.9524230957031,297.6949157714844,296.945556640625,285.0730285644531,1.0,0.217310145497322,1.0,1.0,0.8949440717697144,1.0,-0.8694114089012146,0.3678189516067505,0.5015923976898193,0.1818202883005142,0.9738990664482116,0.9738990664482116,0.0,41.86125183105469,46.0,19589.890625,0.0,99.20980072021484,1.0,283.0408020019531,284.3387451171875,297.9042663574219,299.2904663085937,293.1499938964844,293.1499938964844,282.75,31418.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074758529663086,1.0,0.0,0.0,3.608920812606812,3.608943700790405,8.690565209690249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.88427734375,0.0,1454.053955078125,1895.4371337890625,0.0,530.39404296875,0.8935257792472839,1.0,0.0,3.0,1.0,0.0
17652000,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.4980707168579101,0.050000000745058,0.0463495813310146,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9990000128746032,0.4335217177867889,0.3617275059223175,296.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.4980707168579101,0.050000000745058,0.0360496751964092,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.4980707168579101,0.050000000745058,0.0488083399832248,296.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.4980707168579101,0.050000000745058,0.2315257638692855,285.06640625,284.95001220703125,298.7166748046875,294.9524230957031,297.6949157714844,296.945556640625,285.0730285644531,1.0,0.217310145497322,1.0,1.0,0.8949440717697144,1.0,-0.8694114089012146,0.3678189516067505,0.5015923976898193,0.1818202883005142,0.9738990664482116,0.9738990664482116,0.0,41.86125183105469,46.0,19589.890625,0.0,99.20980072021484,1.0,283.0408020019531,284.3387451171875,297.9042663574219,299.2904663085937,293.1499938964844,293.1499938964844,282.75,31418.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074758529663086,1.0,0.0,0.0,3.608920812606812,3.608943700790405,8.690565209690249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.88427734375,0.0,1454.053955078125,1895.4371337890625,0.0,530.39404296875,0.8935257792472839,1.0,0.0,3.0,1.0,0.0
17652060,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4964266121387481,0.050000000745058,0.0463756248354911,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.9990000128746032,0.4399406313896179,0.3653058409690857,296.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4964266121387481,0.050000000745058,0.0360699295997619,296.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4964266121387481,0.050000000745058,0.0488357655704021,296.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4964266121387481,0.050000000745058,0.2316558510065078,284.8468322753906,284.95001220703125,298.7733459472656,294.9775085449219,297.72265625,296.95135498046875,284.8387145996094,1.0,0.2189835160970688,1.0,1.0,0.892147958278656,1.0,-0.8739498853683472,0.3699198067188263,0.5040300488471985,0.1831990331411361,0.8379934430122375,0.8379934430122375,0.0,42.60885620117188,49.0,20086.861328125,0.0,101.23155975341795,1.0,282.75732421875,284.0907897949219,298.0330810546875,299.510009765625,293.1499938964844,293.1499938964844,283.04998779296875,39079.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239076614379883,1.0,0.0,0.0,3.594578266143799,3.594602346420288,8.621626648164238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.0205078125,0.0,1495.0682373046875,1895.4371337890625,0.0,585.9740600585938,0.8930928707122803,1.0,0.0,3.0,1.0,0.0
17652120,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4964266121387481,0.050000000745058,0.0463756248354911,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.9990000128746032,0.4399406313896179,0.3653058409690857,296.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4964266121387481,0.050000000745058,0.0360699295997619,296.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4964266121387481,0.050000000745058,0.0488357655704021,296.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.4964266121387481,0.050000000745058,0.2316558510065078,284.8468322753906,284.95001220703125,298.7733459472656,294.9775085449219,297.72265625,296.95135498046875,284.8387145996094,1.0,0.2189835160970688,1.0,1.0,0.892147958278656,1.0,-0.8739498853683472,0.3699198067188263,0.5040300488471985,0.1831990331411361,0.8379934430122375,0.8379934430122375,0.0,42.60885620117188,49.0,20086.861328125,0.0,101.23155975341795,1.0,282.75732421875,284.0907897949219,298.0330810546875,299.510009765625,293.1499938964844,293.1499938964844,283.04998779296875,39079.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239076614379883,1.0,0.0,0.0,3.594578266143799,3.594602346420288,8.621626648164238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.0205078125,0.0,1495.0682373046875,1895.4371337890625,0.0,585.9740600585938,0.8930928707122803,1.0,0.0,3.0,1.0,0.0
17652180,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4945863783359527,0.050000000745058,0.0464056245982646,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9990000128746032,0.4446636736392975,0.3693848848342895,296.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4945863783359527,0.050000000745058,0.0360932648181915,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4945863783359527,0.050000000745058,0.0488673560321331,296.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4945863783359527,0.050000000745058,0.2318056970834732,285.037109375,284.95001220703125,298.81640625,294.9965209960937,297.74383544921875,296.9556579589844,285.06591796875,1.0,0.2208578735589981,1.0,1.0,0.8900229334831238,1.0,-0.879126787185669,0.372296392917633,0.5068303942680359,0.1846400946378708,0.9486971497535706,0.9486971497535706,0.0,43.46816635131836,49.0,19726.423828125,0.0,103.56903839111328,1.0,283.0303039550781,284.33721923828125,297.9359130859375,299.3152160644531,293.1499938964844,293.1499938964844,283.04998779296875,33528.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098158121109009,1.0,0.0,0.0,3.5946946144104004,3.594717502593994,8.622183713669074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.6748046875,0.0,1454.295166015625,1895.4371337890625,0.0,537.9677124023438,0.8933906555175781,1.0,0.0,3.0,1.0,0.0
17652240,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.4939186871051788,0.050000000745058,0.0464167259633541,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9990000128746032,0.4462850987911224,0.3708829283714294,296.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.4939186871051788,0.050000000745058,0.036101896315813,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.4939186871051788,0.050000000745058,0.0488790459930896,296.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.4939186871051788,0.050000000745058,0.2318611592054367,285.0730895996094,284.95001220703125,298.8299865722656,295.00250244140625,297.75079345703125,296.9574584960937,285.08123779296875,1.0,0.2215430438518524,1.0,1.0,0.8893519043922424,1.0,-0.8810288310050964,0.3731681108474731,0.5078607201576233,0.1851558685302734,0.9899299144744872,0.9899299144744872,0.0,43.785888671875,52.0,19828.216796875,0.0,104.43666076660156,1.0,283.0417785644531,284.33612060546875,297.949951171875,299.3452453613281,293.1499938964844,293.1499938964844,282.75,31608.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507856547832489,1.0,0.0,0.0,3.662222385406494,3.662245750427246,8.949169227889797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.79443359375,0.0,1513.838134765625,1895.4371337890625,0.0,531.6187744140625,0.905834138393402,1.0,0.0,3.0,1.0,0.0
17652300,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.492413192987442,0.050000000745058,0.046442162245512,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9990000128746032,0.4493471980094909,0.3742929697036743,296.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.492413192987442,0.050000000745058,0.0361216813325881,296.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.492413192987442,0.050000000745058,0.0489058345556259,296.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.492413192987442,0.050000000745058,0.2319882214069366,284.9743957519531,284.95001220703125,298.8583374023437,295.0150146484375,297.7652282714844,296.9610595703125,284.9227600097656,1.0,0.2230992764234542,1.0,1.0,0.8879538774490356,1.0,-0.8853601813316345,0.3751523792743683,0.5102078318595886,0.1863137632608413,0.9554395079612732,0.9554395079612732,0.0,44.51354217529297,52.0,20548.58203125,0.0,106.4303741455078,1.0,282.7961730957031,284.13037109375,298.0675048828125,299.5917663574219,293.1499938964844,293.1499938964844,282.75,32420.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518391489982605,1.0,0.0,0.0,3.7410621643066406,3.741086483001709,9.338629638477868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.33251953125,0.0,1609.406982421875,1895.4371337890625,0.0,566.6824340820312,0.922282576560974,1.0,0.0,3.0,1.0,0.0
17652360,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.4907707870006561,0.050000000745058,0.0464705228805542,297.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.4517938196659088,0.378058522939682,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.4907707870006561,0.050000000745058,0.0361437387764453,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.4907707870006561,0.050000000745058,0.0489356964826583,296.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.4907707870006561,0.050000000745058,0.2321298867464065,284.8591613769531,284.95001220703125,298.8866577148437,295.02752685546875,297.7791442871094,296.9637451171875,284.8510437011719,1.0,0.2248142063617706,1.0,1.0,0.8866128921508789,1.0,-0.8901457190513611,0.3773417770862579,0.5128039717674255,0.1875707060098648,0.8633326292037964,0.8633326292037964,0.0,45.32425308227539,55.0,20454.208984375,0.0,108.66242218017578,1.0,282.7568359375,284.08740234375,298.08892822265625,299.5839233398437,293.1499938964844,293.1499938964844,283.04998779296875,38074.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525596559047699,1.0,0.0,0.0,3.6705849170684814,3.670609474182129,8.990085689219995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.0087890625,0.0,1571.801513671875,1895.4371337890625,0.0,592.0130004882812,0.9096983671188354,1.0,0.0,3.0,1.0,0.0
17652420,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.4871473312377929,0.050000000745058,0.0465350374579429,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9990000128746032,0.4571329951286316,0.3864880204200744,296.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.4871473312377929,0.050000000745058,0.0361939184367656,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.4871473312377929,0.050000000745058,0.0490036346018314,296.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.4871473312377929,0.050000000745058,0.2324521541595459,285.085205078125,284.95001220703125,298.9433288574219,295.0526123046875,297.8075256347656,296.9697570800781,285.0938415527344,1.0,0.2286467105150222,1.0,1.0,0.883931040763855,1.0,-0.9008683562278748,0.382253497838974,0.5186148285865784,0.1903393864631652,1.0,1.0,0.0,47.1667594909668,58.0,20239.234375,0.0,113.77664184570312,1.0,283.0424499511719,284.33282470703125,298.0093688964844,299.4286804199219,293.1499938964844,293.1499938964844,282.75,31910.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114843249320984,1.0,0.0,0.0,3.747005462646485,3.7470297813415527,9.368325208924944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.12744140625,0.0,1612.3841552734375,1895.4371337890625,0.0,543.4356689453125,0.9248747229576112,1.0,0.0,3.0,1.0,0.0
17652480,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.4871473312377929,0.050000000745058,0.0465350374579429,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9990000128746032,0.4571329951286316,0.3864880204200744,296.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.4871473312377929,0.050000000745058,0.0361939184367656,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.4871473312377929,0.050000000745058,0.0490036346018314,296.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.4871473312377929,0.050000000745058,0.2324521541595459,285.085205078125,284.95001220703125,298.9433288574219,295.0526123046875,297.8075256347656,296.9697570800781,285.0938415527344,1.0,0.2286467105150222,1.0,1.0,0.883931040763855,1.0,-0.9008683562278748,0.382253497838974,0.5186148285865784,0.1903393864631652,1.0,1.0,0.0,47.1667594909668,58.0,20239.234375,0.0,113.77664184570312,1.0,283.0424499511719,284.33282470703125,298.0093688964844,299.4286804199219,293.1499938964844,293.1499938964844,282.75,31910.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114843249320984,1.0,0.0,0.0,3.747005462646485,3.7470297813415527,9.368325208924944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.12744140625,0.0,1612.3841552734375,1895.4371337890625,0.0,543.4356689453125,0.9248747229576112,1.0,0.0,3.0,1.0,0.0
17652540,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4831372499465942,0.050000000745058,0.0466086529195308,297.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.4616239368915558,0.3958872258663177,296.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4831372499465942,0.050000000745058,0.0362511724233627,296.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4831372499465942,0.050000000745058,0.0490811541676521,296.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4831372499465942,0.050000000745058,0.2328198701143264,284.87701416015625,284.95001220703125,299.0,295.0777587890625,297.8359069824219,296.9755859375,284.8691101074219,1.0,0.232916459441185,1.0,1.0,0.8812491297721863,1.0,-0.9128404259681702,0.387753427028656,0.5250869393348694,0.1933782994747162,0.8980642557144165,0.8980642557144165,0.0,49.26659393310547,46.0,20966.416015625,0.0,119.67413330078124,1.0,282.756103515625,284.0861511230469,298.1454772949219,299.67022705078125,293.1499938964844,293.1499938964844,282.45001220703125,37064.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530519425868988,1.0,0.0,0.0,3.7667505741119385,3.7667758464813232,9.467319159739418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.4404296875,0.0,1675.20263671875,1895.4371337890625,0.0,609.9771728515625,0.9308573007583618,1.0,0.0,3.0,1.0,0.0
17652600,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4831372499465942,0.050000000745058,0.0466086529195308,297.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.4616239368915558,0.3958872258663177,296.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4831372499465942,0.050000000745058,0.0362511724233627,296.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4831372499465942,0.050000000745058,0.0490811541676521,296.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4831372499465942,0.050000000745058,0.2328198701143264,284.87701416015625,284.95001220703125,299.0,295.0777587890625,297.8359069824219,296.9755859375,284.8691101074219,1.0,0.232916459441185,1.0,1.0,0.8812491297721863,1.0,-0.9128404259681702,0.387753427028656,0.5250869393348694,0.1933782994747162,0.8980642557144165,0.8980642557144165,0.0,49.26659393310547,46.0,20966.416015625,0.0,119.67413330078124,1.0,282.756103515625,284.0861511230469,298.1454772949219,299.67022705078125,293.1499938964844,293.1499938964844,282.45001220703125,37064.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530519425868988,1.0,0.0,0.0,3.7667505741119385,3.7667758464813232,9.467319159739418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.4404296875,0.0,1675.20263671875,1895.4371337890625,0.0,609.9771728515625,0.9308573007583618,1.0,0.0,3.0,1.0,0.0
17652660,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.4840571582317352,0.050000000745058,0.0465916134417057,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268371582031,0.9990000128746032,0.4655752182006836,0.3937340080738067,296.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.4840571582317352,0.050000000745058,0.0362379215657711,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.4840571582317352,0.050000000745058,0.0490632131695747,296.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.4840571582317352,0.050000000745058,0.2327347546815872,284.7215270996094,284.95001220703125,299.0566711425781,295.10308837890625,297.8617858886719,296.9786376953125,284.7447204589844,1.0,0.2314348071813583,1.0,1.0,0.8787487149238586,1.0,-0.9101032614707948,0.3865603506565094,0.5235428810119629,0.1931989192962646,0.6821465492248535,0.6821465492248535,0.0,48.78783416748047,49.0,20741.26171875,0.0,118.31552124023438,1.0,282.4582824707031,284.0321960449219,298.1551818847656,299.7012634277344,293.1499938964844,293.1499938964844,282.75,56395.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463038086891174,1.0,0.0,0.0,3.096843242645264,3.0968658924102783,6.399289418368426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.69287109375,0.0,1129.9136962890625,1895.4371337890625,0.0,671.356201171875,0.8008782267570496,1.0,0.0,3.0,1.0,0.0
17652720,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.4840571582317352,0.050000000745058,0.0465916134417057,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268371582031,0.9990000128746032,0.4655752182006836,0.3937340080738067,296.7170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.4840571582317352,0.050000000745058,0.0362379215657711,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.4840571582317352,0.050000000745058,0.0490632131695747,296.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.4840571582317352,0.050000000745058,0.2327347546815872,284.7215270996094,284.95001220703125,299.0566711425781,295.10308837890625,297.8617858886719,296.9786376953125,284.7447204589844,1.0,0.2314348071813583,1.0,1.0,0.8787487149238586,1.0,-0.9101032614707948,0.3865603506565094,0.5235428810119629,0.1931989192962646,0.6821465492248535,0.6821465492248535,0.0,48.78783416748047,49.0,20741.26171875,0.0,118.31552124023438,1.0,282.4582824707031,284.0321960449219,298.1551818847656,299.7012634277344,293.1499938964844,293.1499938964844,282.75,56395.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463038086891174,1.0,0.0,0.0,3.096843242645264,3.0968658924102783,6.399289418368426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.69287109375,0.0,1129.9136962890625,1895.4371337890625,0.0,671.356201171875,0.8008782267570496,1.0,0.0,3.0,1.0,0.0
17652780,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.4841609299182892,0.050000000745058,0.0465897023677825,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.4721848964691162,0.3934908211231231,296.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.4841609299182892,0.050000000745058,0.036236435174942,296.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.4841609299182892,0.050000000745058,0.0490612015128135,296.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.4841609299182892,0.050000000745058,0.2327252179384231,285.03131103515625,284.95001220703125,299.11334228515625,295.1285705566406,297.8891906738281,296.9840087890625,285.0294189453125,1.0,0.2316097319126129,1.0,1.0,0.876248300075531,1.0,-0.9097896814346312,0.3865073621273041,0.5232822895050049,0.1934638321399688,0.8563975691795349,0.8563975691795349,0.0,48.73680877685547,52.0,20677.69921875,0.0,118.16683959960938,1.0,282.7354431152344,284.2889709472656,298.0414733886719,299.4884338378906,293.1499938964844,293.1499938964844,283.04998779296875,31996.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216707587242126,1.0,0.0,0.0,3.188513994216919,3.188533067703247,6.783752155570255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.92041015625,0.0,1051.62890625,1895.4371337890625,0.0,578.0716552734375,0.8004274964332581,1.0,0.0,3.0,1.0,0.0
17652840,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.4841609299182892,0.050000000745058,0.0465897023677825,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.4721848964691162,0.3934908211231231,296.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.4841609299182892,0.050000000745058,0.036236435174942,296.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.4841609299182892,0.050000000745058,0.0490612015128135,296.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.4841609299182892,0.050000000745058,0.2327252179384231,285.03131103515625,284.95001220703125,299.11334228515625,295.1285705566406,297.8891906738281,296.9840087890625,285.0294189453125,1.0,0.2316097319126129,1.0,1.0,0.876248300075531,1.0,-0.9097896814346312,0.3865073621273041,0.5232822895050049,0.1934638321399688,0.8563975691795349,0.8563975691795349,0.0,48.73680877685547,52.0,20677.69921875,0.0,118.16683959960938,1.0,282.7354431152344,284.2889709472656,298.0414733886719,299.4884338378906,293.1499938964844,293.1499938964844,283.04998779296875,31996.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216707587242126,1.0,0.0,0.0,3.188513994216919,3.188533067703247,6.783752155570255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.92041015625,0.0,1051.62890625,1895.4371337890625,0.0,578.0716552734375,0.8004274964332581,1.0,0.0,3.0,1.0,0.0
17652900,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.4836989939212799,0.050000000745058,0.0465982407331466,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.9990000128746032,0.4756879806518554,0.394572913646698,296.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.4836989939212799,0.050000000745058,0.0362430773675441,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.4836989939212799,0.050000000745058,0.0490701906383037,296.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.4836989939212799,0.050000000745058,0.2327678650617599,285.1046142578125,284.95001220703125,299.14166259765625,295.14141845703125,297.9036560058594,296.98779296875,285.1426086425781,1.0,0.2321362793445587,1.0,1.0,0.8749980926513672,1.0,-0.911168098449707,0.3871736228466034,0.523994505405426,0.193951815366745,0.9395824074745178,0.9395824074745178,0.0,48.98178482055664,52.0,20186.669921875,0.0,118.85543823242188,1.0,282.987060546875,284.4201354980469,298.022705078125,299.3764953613281,293.1499938964844,293.1499938964844,283.04998779296875,29383.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508222222328186,1.0,0.0,0.0,3.323516130447388,3.323535919189453,7.370363164227456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.5126953125,0.0,1154.2906494140625,1895.4371337890625,0.0,532.7979125976562,0.8286194205284119,1.0,0.0,3.0,1.0,0.0
17652960,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.482988566160202,0.050000000745058,0.0466113947331905,297.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.9990000128746032,0.4792658686637878,0.3962346911430359,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.482988566160202,0.050000000745058,0.0362533070147037,296.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.482988566160202,0.050000000745058,0.0490840449929237,296.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.482988566160202,0.050000000745058,0.2328335791826248,285.1849975585937,284.95001220703125,299.1700134277344,295.1543273925781,297.91851806640625,296.9922180175781,285.1878967285156,1.0,0.2329209297895431,1.0,1.0,0.8736135959625244,1.0,-0.9132857322692872,0.3881842195987701,0.5251014828681946,0.1946154236793518,1.0,1.0,0.0,49.35820770263672,55.0,20382.99609375,0.0,119.91675567626952,1.0,283.0391540527344,284.4298095703125,298.0785522460937,299.4812927246094,293.1499938964844,293.1499938964844,282.75,27727.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023506283760071,1.0,0.0,0.0,3.5066616535186768,3.506682872772217,8.205046242437675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.83447265625,0.0,1320.002197265625,1895.4371337890625,0.0,514.185302734375,0.8666870594024658,1.0,0.0,3.0,1.0,0.0
17653020,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.4809158742427826,0.050000000745058,0.0466498844325542,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9990000128746032,0.4848957657814026,0.4010566174983978,296.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.4809158742427826,0.050000000745058,0.0362832434475421,296.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.4809158742427826,0.050000000745058,0.0491245724260807,296.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.4809158742427826,0.050000000745058,0.2330258190631866,284.9441223144531,284.95001220703125,299.2266540527344,295.1803894042969,297.9477233886719,296.9998779296875,284.9275817871094,1.0,0.2351583540439605,1.0,1.0,0.8708446621894836,1.0,-0.9194338321685792,0.3910799324512481,0.5283538699150085,0.1963781714439392,0.9454725980758668,0.9454725980758668,0.0,50.457332611083984,58.0,21106.896484375,0.0,123.0311050415039,1.0,282.7576904296875,284.13525390625,298.2628479003906,299.79156494140625,293.1499938964844,293.1499938964844,282.45001220703125,32219.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250089764595032,1.0,0.0,0.0,3.674219131469727,3.6742427349090576,9.007896437651652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.0068359375,0.0,1531.8031005859375,1895.4371337890625,0.0,589.9049072265625,0.9070475101470948,1.0,0.0,3.0,1.0,0.0
17653080,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.4809158742427826,0.050000000745058,0.0466498844325542,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9990000128746032,0.4848957657814026,0.4010566174983978,296.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.4809158742427826,0.050000000745058,0.0362832434475421,296.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.4809158742427826,0.050000000745058,0.0491245724260807,296.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.4809158742427826,0.050000000745058,0.2330258190631866,284.9441223144531,284.95001220703125,299.2266540527344,295.1803894042969,297.9477233886719,296.9998779296875,284.9275817871094,1.0,0.2351583540439605,1.0,1.0,0.8708446621894836,1.0,-0.9194338321685792,0.3910799324512481,0.5283538699150085,0.1963781714439392,0.9454725980758668,0.9454725980758668,0.0,50.457332611083984,58.0,21106.896484375,0.0,123.0311050415039,1.0,282.7576904296875,284.13525390625,298.2628479003906,299.79156494140625,293.1499938964844,293.1499938964844,282.45001220703125,32219.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250089764595032,1.0,0.0,0.0,3.674219131469727,3.6742427349090576,9.007896437651652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.0068359375,0.0,1531.8031005859375,1895.4371337890625,0.0,589.9049072265625,0.9070475101470948,1.0,0.0,3.0,1.0,0.0
17653140,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.4780973196029663,0.050000000745058,0.0467021279036998,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.9990000128746032,0.4887231290340423,0.4075110554695129,296.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.4780973196029663,0.050000000745058,0.0363238789141178,296.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.4780973196029663,0.050000000745058,0.0491795912384986,296.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.4780973196029663,0.050000000745058,0.2332867980003357,284.73504638671875,284.95001220703125,299.2833251953125,295.2068176269531,297.9753723144531,297.00445556640625,284.7496032714844,1.0,0.2381254881620407,1.0,1.0,0.8680757880210876,1.0,-0.9276706576347352,0.3949361741542816,0.5327344536781311,0.1986133903264999,0.7200066447257996,0.7200066447257996,0.0,51.947227478027344,61.0,21259.97265625,0.0,127.2854461669922,1.0,282.4584350585937,284.0025329589844,298.2835998535156,299.857421875,293.1499938964844,293.1499938964844,282.75,50505.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459604859352112,1.0,0.0,0.0,3.249698638916016,3.2497215270996094,7.046597261251009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.828125,0.0,1228.376708984375,1895.4371337890625,0.0,669.9578247070312,0.8268476724624634,1.0,0.0,3.0,1.0,0.0
