time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.4780973196029663,0.050000000745058,0.0467021279036998,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.9990000128746032,0.4887231290340423,0.4075110554695129,296.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.4780973196029663,0.050000000745058,0.0363238789141178,296.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.4780973196029663,0.050000000745058,0.0491795912384986,296.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.4780973196029663,0.050000000745058,0.2332867980003357,284.73504638671875,284.95001220703125,299.2833251953125,295.2068176269531,297.9753723144531,297.00445556640625,284.7496032714844,1.0,0.2381254881620407,1.0,1.0,0.8680757880210876,1.0,-0.9276706576347352,0.3949361741542816,0.5327344536781311,0.1986133903264999,0.7200066447257996,0.7200066447257996,0.0,51.947227478027344,61.0,21259.97265625,0.0,127.2854461669922,1.0,282.4584350585937,284.0025329589844,298.2835998535156,299.857421875,293.1499938964844,293.1499938964844,282.75,50505.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459604859352112,1.0,0.0,0.0,3.249698638916016,3.2497215270996094,7.046597261251009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.828125,0.0,1228.376708984375,1895.4371337890625,0.0,669.9578247070312,0.8268476724624634,1.0,0.0,3.0,1.0,0.0
17653260,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.4746105074882507,0.050000000745058,0.046765848994255,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.493534117937088,0.4152476489543915,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.4746105074882507,0.050000000745058,0.0363734401762485,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.4746105074882507,0.050000000745058,0.0492466911673545,296.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.4746105074882507,0.050000000745058,0.2336051017045974,285.0415344238281,284.95001220703125,299.3399963378906,295.233642578125,298.00390625,297.0101623535156,285.043212890625,1.0,0.2416680753231048,1.0,1.0,0.8655165433883667,1.0,-0.9375542998313904,0.3995448350906372,0.5380094647407532,0.2012014985084533,0.8926094174385071,0.8926094174385071,0.0,53.76237487792969,64.0,21295.34375,0.0,132.51744079589844,1.0,282.7377624511719,284.2759704589844,298.1658020019531,299.6484069824219,293.1499938964844,293.1499938964844,283.04998779296875,31476.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255510210990906,1.0,0.0,0.0,3.315603733062744,3.3156237602233887,7.335311238421127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5576171875,0.0,1161.2437744140625,1895.4371337890625,0.0,591.8491821289062,0.8285053372383118,1.0,0.0,3.0,1.0,0.0
17653320,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.4746105074882507,0.050000000745058,0.046765848994255,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.493534117937088,0.4152476489543915,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.4746105074882507,0.050000000745058,0.0363734401762485,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.4746105074882507,0.050000000745058,0.0492466911673545,296.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.4746105074882507,0.050000000745058,0.2336051017045974,285.0415344238281,284.95001220703125,299.3399963378906,295.233642578125,298.00390625,297.0101623535156,285.043212890625,1.0,0.2416680753231048,1.0,1.0,0.8655165433883667,1.0,-0.9375542998313904,0.3995448350906372,0.5380094647407532,0.2012014985084533,0.8926094174385071,0.8926094174385071,0.0,53.76237487792969,64.0,21295.34375,0.0,132.51744079589844,1.0,282.7377624511719,284.2759704589844,298.1658020019531,299.6484069824219,293.1499938964844,293.1499938964844,283.04998779296875,31476.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255510210990906,1.0,0.0,0.0,3.315603733062744,3.3156237602233887,7.335311238421127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5576171875,0.0,1161.2437744140625,1895.4371337890625,0.0,591.8491821289062,0.8285053372383118,1.0,0.0,3.0,1.0,0.0
17653380,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.4711760878562927,0.050000000745058,0.0468268282711505,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.9990000128746032,0.4979657232761383,0.4225181043148041,296.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.4711760878562927,0.050000000745058,0.0364208668470382,296.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.4711760878562927,0.050000000745058,0.0493109039962291,296.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.4711760878562927,0.050000000745058,0.2339096963405609,285.20172119140625,284.95001220703125,299.3876037597656,295.2565002441406,298.0289001464844,297.0166320800781,285.2151794433594,1.0,0.2449920028448104,1.0,1.0,0.8633668422698975,1.0,-0.9468528628349304,0.403887003660202,0.5429658889770508,0.2035916298627853,1.0,1.0,0.0,55.49761581420898,64.0,21036.427734375,0.0,137.5683135986328,1.0,283.0326843261719,284.4394836425781,298.1766662597656,299.6083374023437,293.1499938964844,293.1499938964844,283.04998779296875,28686.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094376802444458,1.0,0.0,0.0,3.5657691955566406,3.565790891647339,8.483982014695357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.40576171875,0.0,1388.0032958984375,1895.4371337890625,0.0,536.7364501953125,0.880733072757721,1.0,0.0,3.0,1.0,0.0
17653440,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.470467746257782,0.050000000745058,0.0468391217291355,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.9990000128746032,0.4988084137439728,0.4239689409732818,296.73553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.470467746257782,0.050000000745058,0.0364304296672344,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.470467746257782,0.050000000745058,0.0493238493800163,296.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.470467746257782,0.050000000745058,0.2339711189270019,285.2154846191406,284.95001220703125,299.39666748046875,295.2608947753906,298.03375244140625,297.0179748535156,285.2215881347656,1.0,0.2456550300121307,1.0,1.0,0.8629573583602905,1.0,-0.9487096071243286,0.4047552049160003,0.5439544320106506,0.2040650248527526,1.0,1.0,0.0,55.84731674194336,67.0,21091.94140625,0.0,138.59194946289062,1.0,283.0403137207031,284.4398498535156,298.199951171875,299.6451110839844,293.1499938964844,293.1499938964844,282.75,29205.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090710520744324,1.0,0.0,0.0,3.599884033203125,3.5999064445495605,8.6470964788532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.30224609375,0.0,1427.984130859375,1895.4371337890625,0.0,535.5452880859375,0.8887263536453247,1.0,0.0,3.0,1.0,0.0
17653500,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.4681363999843597,0.050000000745058,0.0468788221478462,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.9990000128746032,0.5010645389556885,0.4286202788352966,296.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.4681363999843597,0.050000000745058,0.036461304873228,296.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.4681363999843597,0.050000000745058,0.0493656583130359,296.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.4681363999843597,0.050000000745058,0.2341694235801696,285.1150817871094,284.95001220703125,299.42498779296875,295.2747497558594,298.0487365722656,297.0218505859375,285.06768798828125,1.0,0.247780442237854,1.0,1.0,0.8616777658462524,1.0,-0.9546650052070618,0.4075428247451782,0.5471221804618835,0.2055761218070984,1.0,1.0,0.0,56.97614669799805,67.0,21904.400390625,0.0,141.90933227539062,1.0,282.7972412109375,284.2400207519531,298.342041015625,299.9320373535156,293.1499938964844,293.1499938964844,282.75,30662.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223726034164429,1.0,0.0,0.0,3.688293695449829,3.68831729888916,9.077041340788128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.74267578125,0.0,1535.833984375,1895.4371337890625,0.0,580.5393676757812,0.9098435640335084,1.0,0.0,3.0,1.0,0.0
17653560,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.4656155109405517,0.050000000745058,0.0469203479588031,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.5026158690452576,0.4334318041801452,296.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.4656155109405517,0.050000000745058,0.0364936031401157,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.4656155109405517,0.050000000745058,0.0494093857705593,296.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.4656155109405517,0.050000000745058,0.234376847743988,284.9937744140625,284.95001220703125,299.4533386230469,295.2886962890625,298.0630798339844,297.0246276855469,284.9798583984375,1.0,0.2499789148569107,1.0,1.0,0.8604854345321655,1.0,-0.9608297944068908,0.4104272723197937,0.5504025220870972,0.2071235179901123,0.9957262277603148,0.9957262277603148,0.0,58.156211853027344,55.0,21993.177734375,0.0,145.3984832763672,1.0,282.7567443847656,284.1610107421875,298.3783874511719,299.9580993652344,293.1499938964844,293.1499938964844,282.45001220703125,31878.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330696105957031,1.0,0.0,0.0,3.7563321590423584,3.7563564777374254,9.415020372216532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.82958984375,0.0,1622.9847412109375,1895.4371337890625,0.0,619.4986572265625,0.9260522127151488,1.0,0.0,3.0,1.0,0.0
17653620,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.4666956961154938,0.050000000745058,0.0469027161598205,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.9990000128746032,0.5054474472999573,0.431397944688797,296.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.4666956961154938,0.050000000745058,0.0364798903465271,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.4666956961154938,0.050000000745058,0.0493908189237117,296.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.4666956961154938,0.050000000745058,0.2342887818813324,284.7523193359375,284.95001220703125,299.510009765625,295.3170471191406,298.0891418457031,297.0276794433594,284.7547607421875,1.0,0.2485491335391998,1.0,1.0,0.8581007122993469,1.0,-0.9582306146621704,0.409303218126297,0.5489274263381958,0.2070237696170807,0.7757424712181091,0.7757424712181091,0.0,57.662872314453125,43.0,22178.501953125,0.0,143.9286651611328,1.0,282.4572448730469,283.9544982910156,298.3997802734375,300.0347900390625,293.1499938964844,293.1499938964844,282.75,45783.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551604628562927,1.0,0.0,0.0,3.5175139904022217,3.517538547515869,8.255910870502703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.43115234375,0.0,1461.2484130859375,1895.4371337890625,0.0,708.4474487304688,0.880325973033905,1.0,0.0,3.0,1.0,0.0
17653680,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.4666956961154938,0.050000000745058,0.0469027161598205,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.9990000128746032,0.5054474472999573,0.431397944688797,296.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.4666956961154938,0.050000000745058,0.0364798903465271,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.4666956961154938,0.050000000745058,0.0493908189237117,296.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.4666956961154938,0.050000000745058,0.2342887818813324,284.7523193359375,284.95001220703125,299.510009765625,295.3170471191406,298.0891418457031,297.0276794433594,284.7547607421875,1.0,0.2485491335391998,1.0,1.0,0.8581007122993469,1.0,-0.9582306146621704,0.409303218126297,0.5489274263381958,0.2070237696170807,0.7757424712181091,0.7757424712181091,0.0,57.662872314453125,43.0,22178.501953125,0.0,143.9286651611328,1.0,282.4572448730469,283.9544982910156,298.3997802734375,300.0347900390625,293.1499938964844,293.1499938964844,282.75,45783.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551604628562927,1.0,0.0,0.0,3.5175139904022217,3.517538547515869,8.255910870502703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.43115234375,0.0,1461.2484130859375,1895.4371337890625,0.0,708.4474487304688,0.880325973033905,1.0,0.0,3.0,1.0,0.0
17653740,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.4727784991264343,0.050000000745058,0.0467986091971397,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.5116311311721802,0.4191732108592987,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.4727784991264343,0.050000000745058,0.0363989174365997,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.4727784991264343,0.050000000745058,0.0492811910808086,296.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.4727784991264343,0.050000000745058,0.2337687462568283,285.008056640625,284.95001220703125,299.5666809082031,295.3460388183594,298.1148376464844,297.0318908691406,285.0077819824219,1.0,0.2427511066198349,1.0,1.0,0.8557159900665283,1.0,-0.9425840377807616,0.4022185206413269,0.5403655171394348,0.2039757072925567,0.9055644869804382,0.9055644869804382,0.0,54.713035583496094,46.0,21524.591796875,0.0,135.25721740722656,1.0,282.74005126953125,284.2122497558594,298.2706604003906,299.78448486328125,293.1499938964844,293.1499938964844,283.04998779296875,33461.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333329439163208,1.0,0.0,0.0,3.4996337890625,3.4996559619903564,8.172190746336128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.353515625,0.0,1354.01318359375,1895.4371337890625,0.0,620.490234375,0.8703853487968445,1.0,0.0,3.0,1.0,0.0
17653800,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.4727784991264343,0.050000000745058,0.0467986091971397,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9990000128746032,0.5116311311721802,0.4191732108592987,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.4727784991264343,0.050000000745058,0.0363989174365997,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.4727784991264343,0.050000000745058,0.0492811910808086,296.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.4727784991264343,0.050000000745058,0.2337687462568283,285.008056640625,284.95001220703125,299.5666809082031,295.3460388183594,298.1148376464844,297.0318908691406,285.0077819824219,1.0,0.2427511066198349,1.0,1.0,0.8557159900665283,1.0,-0.9425840377807616,0.4022185206413269,0.5403655171394348,0.2039757072925567,0.9055644869804382,0.9055644869804382,0.0,54.713035583496094,46.0,21524.591796875,0.0,135.25721740722656,1.0,282.74005126953125,284.2122497558594,298.2706604003906,299.78448486328125,293.1499938964844,293.1499938964844,283.04998779296875,33461.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333329439163208,1.0,0.0,0.0,3.4996337890625,3.4996559619903564,8.172190746336128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.353515625,0.0,1354.01318359375,1895.4371337890625,0.0,620.490234375,0.8703853487968445,1.0,0.0,3.0,1.0,0.0
17653860,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.4764412343502044,0.050000000745058,0.0467325448989868,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.9990000128746032,0.5202015042304993,0.4112251996994018,296.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.4764412343502044,0.050000000745058,0.036347534507513,296.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.4764412343502044,0.050000000745058,0.0492116212844848,296.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.4764412343502044,0.050000000745058,0.2334387451410293,285.1790466308594,284.95001220703125,299.6233215332031,295.3757019042969,298.1432800292969,297.0400085449219,285.18310546875,1.0,0.2394812703132629,1.0,1.0,0.8529683947563171,1.0,-0.93241947889328,0.3977363109588623,0.5346831679344177,0.2020405977964401,1.0,1.0,0.0,52.83821868896485,49.0,20868.28125,0.0,129.8171844482422,1.0,283.0420837402344,284.3874816894531,298.2857666015625,299.7297668457031,293.1499938964844,293.1499938964844,282.75,30949.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106984972953796,1.0,0.0,0.0,3.7069203853607178,3.706943988800049,9.168953738480924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.86865234375,0.0,1559.0457763671875,1895.4371337890625,0.0,540.853271484375,0.9141007661819458,1.0,0.0,3.0,1.0,0.0
17653920,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.4764412343502044,0.050000000745058,0.0467325448989868,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.9990000128746032,0.5202015042304993,0.4112251996994018,296.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.4764412343502044,0.050000000745058,0.036347534507513,296.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.4764412343502044,0.050000000745058,0.0492116212844848,296.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.4764412343502044,0.050000000745058,0.2334387451410293,285.1790466308594,284.95001220703125,299.6233215332031,295.3757019042969,298.1432800292969,297.0400085449219,285.18310546875,1.0,0.2394812703132629,1.0,1.0,0.8529683947563171,1.0,-0.93241947889328,0.3977363109588623,0.5346831679344177,0.2020405977964401,1.0,1.0,0.0,52.83821868896485,49.0,20868.28125,0.0,129.8171844482422,1.0,283.0420837402344,284.3874816894531,298.2857666015625,299.7297668457031,293.1499938964844,293.1499938964844,282.75,30949.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106984972953796,1.0,0.0,0.0,3.7069203853607178,3.706943988800049,9.168953738480924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.86865234375,0.0,1559.0457763671875,1895.4371337890625,0.0,540.853271484375,0.9141007661819458,1.0,0.0,3.0,1.0,0.0
17653980,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.4779772460460663,0.050000000745058,0.0467043220996856,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9990000128746032,0.5276416540145874,0.4077824056148529,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.4779772460460663,0.050000000745058,0.0363255813717842,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.4779772460460663,0.050000000745058,0.0491818971931934,296.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.4779772460460663,0.050000000745058,0.2332977503538131,284.939208984375,284.95001220703125,299.67999267578125,295.4060974121094,298.172607421875,297.048828125,284.9241943359375,1.0,0.2380335330963134,1.0,1.0,0.8502207398414612,1.0,-0.9280208349227904,0.395888477563858,0.5321323275566101,0.201420173048973,0.959744393825531,0.959744393825531,0.0,52.038795471191406,52.0,21388.3125,0.0,127.51204681396484,1.0,282.75567626953125,284.1023254394531,298.4636535644531,300.01336669921875,293.1499938964844,293.1499938964844,282.45001220703125,33831.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281612873077393,1.0,0.0,0.0,3.806389808654785,3.80641508102417,9.66762513598951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.89892578125,0.0,1697.30224609375,1895.4371337890625,0.0,601.3042602539062,0.9381515979766846,1.0,0.0,3.0,1.0,0.0
17654040,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.4779772460460663,0.050000000745058,0.0467043220996856,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9990000128746032,0.5276416540145874,0.4077824056148529,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.4779772460460663,0.050000000745058,0.0363255813717842,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.4779772460460663,0.050000000745058,0.0491818971931934,296.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.4779772460460663,0.050000000745058,0.2332977503538131,284.939208984375,284.95001220703125,299.67999267578125,295.4060974121094,298.172607421875,297.048828125,284.9241943359375,1.0,0.2380335330963134,1.0,1.0,0.8502207398414612,1.0,-0.9280208349227904,0.395888477563858,0.5321323275566101,0.201420173048973,0.959744393825531,0.959744393825531,0.0,52.038795471191406,52.0,21388.3125,0.0,127.51204681396484,1.0,282.75567626953125,284.1023254394531,298.4636535644531,300.01336669921875,293.1499938964844,293.1499938964844,282.45001220703125,33831.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281612873077393,1.0,0.0,0.0,3.806389808654785,3.80641508102417,9.66762513598951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.89892578125,0.0,1697.30224609375,1895.4371337890625,0.0,601.3042602539062,0.9381515979766846,1.0,0.0,3.0,1.0,0.0
17654100,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.4781716763973236,0.050000000745058,0.0467007309198379,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.9990000128746032,0.530656635761261,0.4073426127433777,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.4781716763973236,0.050000000745058,0.0363227911293506,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.4781716763973236,0.050000000745058,0.0491781197488307,296.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.4781716763973236,0.050000000745058,0.2332798242568969,284.8011169433594,284.95001220703125,299.7083435058594,295.42156982421875,298.1869506835937,297.0523986816406,284.7544250488281,1.0,0.2378818541765213,1.0,1.0,0.8488469123840332,1.0,-0.927458643913269,0.3957107365131378,0.5317479372024536,0.2014874517917633,0.8457487225532532,0.8457487225532532,0.0,51.93844985961914,52.0,21889.810546875,0.0,127.22171020507812,1.0,282.49639892578125,283.9104919433594,298.5245361328125,300.1748352050781,293.1499938964844,293.1499938964844,282.45001220703125,38977.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409208536148071,1.0,0.0,0.0,3.7412240505218506,3.7412495613098153,9.33943738345988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.08837890625,0.0,1659.8819580078125,1895.4371337890625,0.0,649.7595825195312,0.924863576889038,1.0,0.0,3.0,1.0,0.0
17654160,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.4780402183532715,0.050000000745058,0.0467031598091125,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.9990000128746032,0.5333145260810852,0.4076400995254516,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.4780402183532715,0.050000000745058,0.0363246798515319,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.4780402183532715,0.050000000745058,0.0491806752979755,296.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.4780402183532715,0.050000000745058,0.2332919538021087,284.72674560546875,284.95001220703125,299.7366638183594,295.437255859375,298.20098876953125,297.0552978515625,284.7395324707031,1.0,0.2380592226982116,1.0,1.0,0.8474214673042297,1.0,-0.9278379678726196,0.3959651887416839,0.5318727493286133,0.2017792612314224,0.7278277277946472,0.7278277277946472,0.0,52.009307861328125,55.0,21395.9375,0.0,127.4227294921875,1.0,282.4577941894531,283.96453857421875,298.4915771484375,300.0743408203125,293.1499938964844,293.1499938964844,282.75,51509.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444322228431702,1.0,0.0,0.0,3.353532791137696,3.353556871414185,7.504096970478713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.05078125,0.0,1334.2864990234375,1895.4371337890625,0.0,663.767578125,0.849737823009491,1.0,0.0,3.0,1.0,0.0
17654220,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.4769357740879059,0.050000000745058,0.0467234887182712,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.5399466753005981,0.4101230204105377,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.4769357740879059,0.050000000745058,0.0363404899835586,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.4769357740879059,0.050000000745058,0.0492020845413208,296.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.4769357740879059,0.050000000745058,0.2333935052156448,285.02978515625,284.95001220703125,299.7933349609375,295.46929931640625,298.2305908203125,297.06329345703125,285.0310363769531,1.0,0.2392568588256836,1.0,1.0,0.8445705771446228,1.0,-0.931007981300354,0.3975726664066314,0.5334353446960449,0.202934131026268,0.8921563625335693,0.8921563625335693,0.0,52.591407775878906,58.0,21254.0078125,0.0,129.0914764404297,1.0,282.7383728027344,284.2436218261719,298.3880920410156,299.86968994140625,293.1499938964844,293.1499938964844,283.04998779296875,32535.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210912823677063,1.0,0.0,0.0,3.37904953956604,3.379070520401001,7.618727408953418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.2509765625,0.0,1228.098388671875,1895.4371337890625,0.0,576.0424194335938,0.8428381085395813,1.0,0.0,3.0,1.0,0.0
17654280,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.4769357740879059,0.050000000745058,0.0467234887182712,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.5399466753005981,0.4101230204105377,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.4769357740879059,0.050000000745058,0.0363404899835586,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.4769357740879059,0.050000000745058,0.0492020845413208,296.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.4769357740879059,0.050000000745058,0.2333935052156448,285.02978515625,284.95001220703125,299.7933349609375,295.46929931640625,298.2305908203125,297.06329345703125,285.0310363769531,1.0,0.2392568588256836,1.0,1.0,0.8445705771446228,1.0,-0.931007981300354,0.3975726664066314,0.5334353446960449,0.202934131026268,0.8921563625335693,0.8921563625335693,0.0,52.591407775878906,58.0,21254.0078125,0.0,129.0914764404297,1.0,282.7383728027344,284.2436218261719,298.3880920410156,299.86968994140625,293.1499938964844,293.1499938964844,283.04998779296875,32535.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210912823677063,1.0,0.0,0.0,3.37904953956604,3.379070520401001,7.618727408953418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.2509765625,0.0,1228.098388671875,1895.4371337890625,0.0,576.0424194335938,0.8428381085395813,1.0,0.0,3.0,1.0,0.0
17654340,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.4748636484146118,0.050000000745058,0.046761255711317,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107849121094,0.9990000128746032,0.5469713807106018,0.414696991443634,296.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.4748636484146118,0.050000000745058,0.0363698676228523,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.4748636484146118,0.050000000745058,0.0492418557405471,296.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.4748636484146118,0.050000000745058,0.2335821539163589,285.2082214355469,284.95001220703125,299.8500061035156,295.502197265625,298.2616882324219,297.0734558105469,285.2144470214844,1.0,0.2413891553878784,1.0,1.0,0.8417196869850159,1.0,-0.9368517398834229,0.4004018008708954,0.5364499688148499,0.2047254741191864,1.0,1.0,0.0,53.669677734375,61.0,20960.220703125,0.0,132.20065307617188,1.0,283.0404968261719,284.4171142578125,298.43231201171875,299.8704833984375,293.1499938964844,293.1499938964844,282.75,29801.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027807950973511,1.0,0.0,0.0,3.63660192489624,3.636624813079834,8.824392807582626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.8203125,0.0,1472.105224609375,1895.4371337890625,0.0,515.5260009765625,0.8974826335906982,1.0,0.0,3.0,1.0,0.0
17654400,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.4748636484146118,0.050000000745058,0.046761255711317,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107849121094,0.9990000128746032,0.5469713807106018,0.414696991443634,296.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.4748636484146118,0.050000000745058,0.0363698676228523,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.4748636484146118,0.050000000745058,0.0492418557405471,296.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.4748636484146118,0.050000000745058,0.2335821539163589,285.2082214355469,284.95001220703125,299.8500061035156,295.502197265625,298.2616882324219,297.0734558105469,285.2144470214844,1.0,0.2413891553878784,1.0,1.0,0.8417196869850159,1.0,-0.9368517398834229,0.4004018008708954,0.5364499688148499,0.2047254741191864,1.0,1.0,0.0,53.669677734375,61.0,20960.220703125,0.0,132.20065307617188,1.0,283.0404968261719,284.4171142578125,298.43231201171875,299.8704833984375,293.1499938964844,293.1499938964844,282.75,29801.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027807950973511,1.0,0.0,0.0,3.63660192489624,3.636624813079834,8.824392807582626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.8203125,0.0,1472.105224609375,1895.4371337890625,0.0,515.5260009765625,0.8974826335906982,1.0,0.0,3.0,1.0,0.0
17654460,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.4719521105289459,0.050000000745058,0.0468132197856903,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.5528238415718079,0.4209087789058685,296.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.4719521105289459,0.050000000745058,0.0364102832973003,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.4719521105289459,0.050000000745058,0.0492965728044509,296.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.4719521105289459,0.050000000745058,0.2338417172431945,284.9837646484375,284.95001220703125,299.9037170410156,295.5334167480469,298.2928771972656,297.08551025390625,284.9698791503906,1.0,0.2442564964294433,1.0,1.0,0.8391280174255371,1.0,-0.944794774055481,0.4041601717472076,0.5406346321105957,0.2070340365171432,0.9900286197662354,0.9900286197662354,0.0,55.15205383300781,64.0,21776.515625,0.0,136.5054473876953,1.0,282.7559814453125,284.1379089355469,298.61871337890625,300.18707275390625,293.1499938964844,293.1499938964844,282.45001220703125,32321.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259199142456055,1.0,0.0,0.0,3.778430938720703,3.778455495834351,9.526124244985112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.896484375,0.0,1652.31103515625,1895.4371337890625,0.0,593.17626953125,0.9312809705734252,1.0,0.0,3.0,1.0,0.0
17654520,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.4719521105289459,0.050000000745058,0.0468132197856903,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.5528238415718079,0.4209087789058685,296.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.4719521105289459,0.050000000745058,0.0364102832973003,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.4719521105289459,0.050000000745058,0.0492965728044509,296.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.4719521105289459,0.050000000745058,0.2338417172431945,284.9837646484375,284.95001220703125,299.9037170410156,295.5334167480469,298.2928771972656,297.08551025390625,284.9698791503906,1.0,0.2442564964294433,1.0,1.0,0.8391280174255371,1.0,-0.944794774055481,0.4041601717472076,0.5406346321105957,0.2070340365171432,0.9900286197662354,0.9900286197662354,0.0,55.15205383300781,64.0,21776.515625,0.0,136.5054473876953,1.0,282.7559814453125,284.1379089355469,298.61871337890625,300.18707275390625,293.1499938964844,293.1499938964844,282.45001220703125,32321.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259199142456055,1.0,0.0,0.0,3.778430938720703,3.778455495834351,9.526124244985112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.896484375,0.0,1652.31103515625,1895.4371337890625,0.0,593.17626953125,0.9312809705734252,1.0,0.0,3.0,1.0,0.0
17654580,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.4685764908790588,0.050000000745058,0.0468713976442813,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.9990000128746032,0.5569535493850708,0.4277567863464355,296.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.4685764908790588,0.050000000745058,0.0364555306732654,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.4685764908790588,0.050000000745058,0.0493578389286994,296.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.4685764908790588,0.050000000745058,0.2341323494911193,284.7577209472656,284.95001220703125,299.9480895996094,295.558349609375,298.32049560546875,297.0983581542969,284.7572326660156,1.0,0.2474059760570526,1.0,1.0,0.8367437124252319,1.0,-0.9535599946975708,0.4082688093185425,0.5452911853790283,0.2095709443092346,0.7873291373252869,0.7873291373252869,0.0,56.81149291992188,64.0,22218.783203125,0.0,141.3642120361328,1.0,282.4594421386719,283.9378662109375,298.652587890625,300.2888488769531,293.1499938964844,293.1499938964844,282.45001220703125,44735.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476111173629761,1.0,0.0,0.0,3.5706827640533447,3.570707559585572,8.507379902766843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.939453125,0.0,1510.640380859375,1895.4371337890625,0.0,676.7078857421875,0.8911204934120178,1.0,0.0,3.0,1.0,0.0
17654640,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.4682514071464538,0.050000000745058,0.0468768700957298,297.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.9990000128746032,0.5572982430458069,0.42839515209198,296.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.4682514071464538,0.050000000745058,0.0364597886800766,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.4682514071464538,0.050000000745058,0.0493636019527912,296.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.4682514071464538,0.050000000745058,0.2341596782207489,284.7577209472656,284.95001220703125,299.95172119140625,295.56036376953125,298.3228454589844,297.0995483398437,284.7640686035156,1.0,0.2476992607116699,1.0,1.0,0.8365363478660583,1.0,-0.9543774724006652,0.4086509048938751,0.5457265973091125,0.2098075896501541,0.7770454287528992,0.7770454287528992,0.0,56.96752166748047,67.0,22180.484375,0.0,141.82321166992188,1.0,282.4571228027344,283.9525756835937,298.6434020996094,300.2723388671875,293.1499938964844,293.1499938964844,282.75,46023.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547910749912262,1.0,0.0,0.0,3.5187087059021,3.518733263015747,8.261519610641699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.52001953125,0.0,1464.2440185546875,1895.4371337890625,0.0,677.9403076171875,0.8812732100486755,1.0,0.0,3.0,1.0,0.0
17654700,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.4661023318767547,0.050000000745058,0.046912420541048,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9990000128746032,0.5598801374435425,0.4325201213359833,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.4661023318767547,0.050000000745058,0.0364874377846717,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.4661023318767547,0.050000000745058,0.0494010373950004,296.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.4661023318767547,0.050000000745058,0.2343372553586959,284.9212341308594,284.95001220703125,299.97369384765625,295.5723571777344,298.33770751953125,297.1077880859375,284.9785461425781,1.0,0.2495938539505005,1.0,1.0,0.8352405428886414,1.0,-0.959662139415741,0.4111181795597076,0.5485439896583557,0.2113384306430816,0.8417121767997742,0.8417121767997742,0.0,57.98130798339844,67.0,21734.68359375,0.0,144.81446838378906,1.0,282.6949768066406,284.20611572265625,298.5273132324219,300.0239562988281,293.1499938964844,293.1499938964844,282.75,40938.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367102026939392,1.0,0.0,0.0,3.3860507011413574,3.386073112487793,7.650331212971651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.80517578125,0.0,1293.138671875,1895.4371337890625,0.0,633.3508911132812,0.855157732963562,1.0,0.0,3.0,1.0,0.0
17654760,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.4637445211410522,0.050000000745058,0.0469501577317714,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9990000128746032,0.5631076097488403,0.4368560016155243,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.4637445211410522,0.050000000745058,0.0365167893469333,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.4637445211410522,0.050000000745058,0.0494407750666141,296.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.4637445211410522,0.050000000745058,0.2345257550477981,285.0418701171875,284.95001220703125,299.994384765625,295.5833740234375,298.35302734375,297.11785888671875,285.04693603515625,1.0,0.2515845596790313,1.0,1.0,0.8340385556221008,1.0,-0.9652205109596252,0.4137009978294372,0.551519513130188,0.2129429429769516,0.9386328458786012,0.9386328458786012,0.0,59.05720901489258,70.0,22089.451171875,0.0,148.00595092773438,1.0,282.7403869628906,284.2289428710937,298.52593994140625,300.06103515625,293.1499938964844,293.1499938964844,282.45001220703125,32365.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529579758644104,1.0,0.0,0.0,3.5484278202056885,3.548450231552124,8.401663649237889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.9619140625,0.0,1396.638916015625,1895.4371337890625,0.0,606.5061645507812,0.881020188331604,1.0,0.0,3.0,1.0,0.0
17654820,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.4586445093154907,0.050000000745058,0.0470313504338264,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9990000128746032,0.5684749484062195,0.4460424184799194,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.4586445093154907,0.050000000745058,0.0365799404680728,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.4586445093154907,0.050000000745058,0.0495262779295444,296.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.4586445093154907,0.050000000745058,0.2349313348531723,284.8414001464844,284.95001220703125,300.0320129394531,295.6026916503906,298.3824768066406,297.1387023925781,284.84307861328125,1.0,0.2558018863201141,1.0,1.0,0.8316347002983093,1.0,-0.9770087599754332,0.4191712439060211,0.5578375458717346,0.2163577526807785,0.7990285754203796,0.7990285754203796,0.0,61.371559143066406,73.0,22669.091796875,0.0,154.92967224121094,1.0,282.4583435058594,284.0227355957031,298.6513977050781,300.282470703125,293.1499938964844,293.1499938964844,282.75,41565.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446035861968994,1.0,0.0,0.0,3.4494740962982178,3.44949722290039,7.939607939988491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.7158203125,0.0,1360.6641845703125,1895.4371337890625,0.0,664.4588012695312,0.863061785697937,1.0,0.0,3.0,1.0,0.0
17654880,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.4586445093154907,0.050000000745058,0.0470313504338264,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.9990000128746032,0.5684749484062195,0.4460424184799194,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.4586445093154907,0.050000000745058,0.0365799404680728,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.4586445093154907,0.050000000745058,0.0495262779295444,296.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.4586445093154907,0.050000000745058,0.2349313348531723,284.8414001464844,284.95001220703125,300.0320129394531,295.6026916503906,298.3824768066406,297.1387023925781,284.84307861328125,1.0,0.2558018863201141,1.0,1.0,0.8316347002983093,1.0,-0.9770087599754332,0.4191712439060211,0.5578375458717346,0.2163577526807785,0.7990285754203796,0.7990285754203796,0.0,61.371559143066406,73.0,22669.091796875,0.0,154.92967224121094,1.0,282.4583435058594,284.0227355957031,298.6513977050781,300.282470703125,293.1499938964844,293.1499938964844,282.75,41565.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446035861968994,1.0,0.0,0.0,3.4494740962982178,3.44949722290039,7.939607939988491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.7158203125,0.0,1360.6641845703125,1895.4371337890625,0.0,664.4588012695312,0.863061785697937,1.0,0.0,3.0,1.0,0.0
17654940,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.6368517875671387,0.1184944286942482,0.1080356314778328,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.9990000128746032,0.5756951570510864,0.4403021931648254,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.4618070423603058,0.050000000745058,0.0365400612354278,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.4618070423603058,0.050000000745058,0.0494722835719585,296.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.4618070423603058,0.050000000745058,0.2346752136945724,285.14373779296875,284.95001220703125,300.0649719238281,295.6185607910156,298.3997802734375,297.1328125,285.158203125,1.0,0.261686235666275,1.0,1.0,0.8292308449745178,1.0,-1.042910933494568,0.4499529004096985,0.5929580330848694,0.2316459417343139,1.0,1.0,0.0,60.80411911010742,76.0,23637.673828125,0.0,172.25311279296875,1.0,282.74041748046875,284.3135986328125,298.5911560058594,300.1837158203125,293.1499938964844,293.1499938964844,282.45001220703125,29749.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328460335731506,1.0,0.0,0.0,3.5917983055114746,3.591820478439331,8.608295161138813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.2421875,0.0,1423.3546142578125,1895.4371337890625,0.0,618.6578369140625,0.8887947201728821,1.0,0.0,3.0,1.0,0.0
17655000,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.6368517875671387,0.1184944286942482,0.1080356314778328,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.9990000128746032,0.5756951570510864,0.4403021931648254,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.4618070423603058,0.050000000745058,0.0365400612354278,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.4618070423603058,0.050000000745058,0.0494722835719585,296.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.4618070423603058,0.050000000745058,0.2346752136945724,285.14373779296875,284.95001220703125,300.0649719238281,295.6185607910156,298.3997802734375,297.1328125,285.158203125,1.0,0.261686235666275,1.0,1.0,0.8292308449745178,1.0,-1.042910933494568,0.4499529004096985,0.5929580330848694,0.2316459417343139,1.0,1.0,0.0,60.80411911010742,76.0,23637.673828125,0.0,172.25311279296875,1.0,282.74041748046875,284.3135986328125,298.5911560058594,300.1837158203125,293.1499938964844,293.1499938964844,282.45001220703125,29749.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328460335731506,1.0,0.0,0.0,3.5917983055114746,3.591820478439331,8.608295161138813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.2421875,0.0,1423.3546142578125,1895.4371337890625,0.0,618.6578369140625,0.8887947201728821,1.0,0.0,3.0,1.0,0.0
