time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.6274860501289368,0.1156833991408348,0.1061821952462196,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9990000128746032,0.5819569826126099,0.4536625444889068,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.4545829892158508,0.050000000745058,0.0366330407559871,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.4545829892158508,0.050000000745058,0.0495981685817241,296.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.4545829892158508,0.050000000745058,0.2352723628282547,284.92852783203125,284.95001220703125,300.0935974121094,295.6312561035156,298.40008544921875,297.1078796386719,284.9200744628906,1.0,0.2674506902694702,1.0,1.0,0.8275703191757202,1.0,-1.057708501815796,0.4568490087985992,0.6008594632148743,0.2356934398412704,0.9264980554580688,0.9264980554580688,0.0,64.18903350830078,79.0,24562.185546875,0.0,182.65304565429688,1.0,282.4569396972656,284.0415344238281,298.73541259765625,300.47857666015625,293.1499938964844,293.1499938964844,282.1499938964844,34163.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599569082260132,1.0,0.0,0.0,3.709311246871948,3.7093355655670166,9.1807856961168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.2041015625,0.0,1586.196533203125,1895.4371337890625,0.0,729.3684692382812,0.9162803292274476,1.0,0.0,3.0,1.0,0.0
17655120,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.6274860501289368,0.1156833991408348,0.1061821952462196,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9990000128746032,0.5819569826126099,0.4536625444889068,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.4545829892158508,0.050000000745058,0.0366330407559871,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.4545829892158508,0.050000000745058,0.0495981685817241,296.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.4545829892158508,0.050000000745058,0.2352723628282547,284.92852783203125,284.95001220703125,300.0935974121094,295.6312561035156,298.40008544921875,297.1078796386719,284.9200744628906,1.0,0.2674506902694702,1.0,1.0,0.8275703191757202,1.0,-1.057708501815796,0.4568490087985992,0.6008594632148743,0.2356934398412704,0.9264980554580688,0.9264980554580688,0.0,64.18903350830078,79.0,24562.185546875,0.0,182.65304565429688,1.0,282.4569396972656,284.0415344238281,298.73541259765625,300.47857666015625,293.1499938964844,293.1499938964844,282.1499938964844,34163.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599569082260132,1.0,0.0,0.0,3.709311246871948,3.7093355655670166,9.1807856961168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.2041015625,0.0,1586.196533203125,1895.4371337890625,0.0,729.3684692382812,0.9162803292274476,1.0,0.0,3.0,1.0,0.0
17655180,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.6245726943016052,0.1176323369145393,0.107411116361618,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.9990000128746032,0.5858161449432373,0.4657774865627289,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.4484592378139496,0.050000000745058,0.0367197655141353,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.4484592378139496,0.050000000745058,0.0497155897319316,296.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.4484592378139496,0.050000000745058,0.2358293533325195,284.772216796875,284.95001220703125,300.1181640625,295.6410522460937,298.4163513183594,297.1143493652344,284.79315185546875,1.0,0.2731103599071502,1.0,1.0,0.8259098529815674,1.0,-1.0746374130249023,0.4647782742977142,0.6098591089248657,0.2401891201734542,0.7383030652999878,0.7383030652999878,0.0,67.38731384277344,82.0,24884.109375,0.0,193.625717163086,1.0,282.15869140625,283.9545593261719,298.71942138671875,300.51251220703125,293.1499938964844,293.1499938964844,282.45001220703125,49499.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807366371154785,1.0,0.0,0.0,3.277907371520996,3.27793025970459,7.169463742684457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.22412109375,0.0,1247.968017578125,1895.4371337890625,0.0,827.1344604492188,0.8332424759864807,1.0,0.0,3.0,1.0,0.0
17655240,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.6245726943016052,0.1176323369145393,0.107411116361618,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.9990000128746032,0.5858161449432373,0.4657774865627289,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.4484592378139496,0.050000000745058,0.0367197655141353,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.4484592378139496,0.050000000745058,0.0497155897319316,296.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.4484592378139496,0.050000000745058,0.2358293533325195,284.772216796875,284.95001220703125,300.1181640625,295.6410522460937,298.4163513183594,297.1143493652344,284.79315185546875,1.0,0.2731103599071502,1.0,1.0,0.8259098529815674,1.0,-1.0746374130249023,0.4647782742977142,0.6098591089248657,0.2401891201734542,0.7383030652999878,0.7383030652999878,0.0,67.38731384277344,82.0,24884.109375,0.0,193.625717163086,1.0,282.15869140625,283.9545593261719,298.71942138671875,300.51251220703125,293.1499938964844,293.1499938964844,282.45001220703125,49499.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807366371154785,1.0,0.0,0.0,3.277907371520996,3.27793025970459,7.169463742684457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.22412109375,0.0,1247.968017578125,1895.4371337890625,0.0,827.1344604492188,0.8332424759864807,1.0,0.0,3.0,1.0,0.0
17655300,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.6245399117469788,0.1192800998687744,0.1087271347641944,297.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.588231086730957,0.4715629518032074,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.445676177740097,0.050000000745058,0.0367619842290878,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.445676177740097,0.050000000745058,0.0497727505862712,296.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.445676177740097,0.050000000745058,0.2361004948616027,284.9693298339844,284.95001220703125,300.12908935546875,295.6449279785156,298.4262390136719,297.12164306640625,285.0163269042969,1.0,0.2759176790714264,1.0,1.0,0.825079619884491,1.0,-1.0836056470870972,0.4689918458461761,0.6146137714385986,0.2425474226474762,0.8386350870132446,0.8386350870132446,0.0,68.9547119140625,82.0,24685.853515625,0.0,199.3216552734375,1.0,282.3904113769531,284.1906433105469,298.6036071777344,300.27032470703125,293.1499938964844,293.1499938964844,282.45001220703125,38715.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702810287475586,1.0,0.0,0.0,3.2435290813446045,3.2435498237609863,7.019867211965902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.48779296875,0.0,1144.28076171875,1895.4371337890625,0.0,776.4615478515625,0.8228765726089478,1.0,0.0,3.0,1.0,0.0
17655360,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.6252342462539673,0.1212256103754043,0.1104181483387947,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9990000128746032,0.5912028551101685,0.4772059917449951,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.4430482685565948,0.050000000745058,0.036803662776947,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.4430482685565948,0.050000000745058,0.0498291812837123,296.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.4430482685565948,0.050000000745058,0.236368179321289,285.0585021972656,284.95001220703125,300.1390991210937,295.6481628417969,298.43707275390625,297.1311950683594,285.0575256347656,1.0,0.2787140011787414,1.0,1.0,0.8241318464279175,1.0,-1.092847466468811,0.4733564555644989,0.6194910407066345,0.2449748814105987,0.9253893494606018,0.9253893494606018,0.0,70.50787353515625,85.0,25101.53125,0.0,205.1571502685547,1.0,282.4390869140625,284.1874694824219,298.60137939453125,300.3142395019531,293.1499938964844,293.1499938964844,282.1499938964844,30980.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646234750747681,1.0,0.0,0.0,3.4359264373779297,3.4359476566314697,7.877366101638472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.08447265625,0.0,1272.4376220703125,1895.4371337890625,0.0,750.30126953125,0.8543218374252319,1.0,0.0,3.0,1.0,0.0
17655420,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.626222550868988,0.1234273463487625,0.1125353723764419,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.5942091941833496,0.4839124977588653,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4400345385074615,0.050000000745058,0.0368538424372673,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4400345385074615,0.050000000745058,0.0498971194028854,296.6648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.4400345385074615,0.050000000745058,0.2366904467344284,284.9043884277344,284.95001220703125,300.1500244140625,295.6512451171875,298.4491577148437,297.1419677734375,284.87481689453125,1.0,0.2820533812046051,1.0,1.0,0.8229936361312866,1.0,-1.1039671897888184,0.4786207377910614,0.6253463625907898,0.2478950172662735,0.8426085114479065,0.8426085114479065,0.0,72.37879943847656,85.0,25899.16796875,0.0,212.28933715820312,1.0,282.1858825683594,283.9768371582031,298.70880126953125,300.55322265625,293.1499938964844,293.1499938964844,282.1499938964844,34983.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762535929679871,1.0,0.0,0.0,3.4787068367004395,3.478729009628296,8.074747483988176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.53173828125,0.0,1343.568359375,1895.4371337890625,0.0,805.03173828125,0.8638314604759216,1.0,0.0,3.0,1.0,0.0
17655480,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6266744136810303,0.1247980818152427,0.1138343960046768,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.5958118438720703,0.4883721768856048,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.438095211982727,0.050000000745058,0.0368875972926616,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.438095211982727,0.050000000745058,0.0499428212642669,296.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.438095211982727,0.050000000745058,0.2369072437286377,284.8592529296875,284.95001220703125,300.1566772460937,295.6528625488281,298.45635986328125,297.1481628417969,284.8648986816406,1.0,0.2842599153518677,1.0,1.0,0.8222362399101257,1.0,-1.1112349033355713,0.4820683598518371,0.6291664838790894,0.2498091459274292,0.7916315793991089,0.7916315793991089,0.0,73.63529205322266,88.0,25794.79296875,0.0,217.0779266357422,1.0,282.1590576171875,283.99432373046875,298.7074279785156,300.5262451171875,293.1499938964844,293.1499938964844,282.45001220703125,40806.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806934833526611,1.0,0.0,0.0,3.34464168548584,3.344663619995117,7.464358873221499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.19482421875,0.0,1252.196044921875,1895.4371337890625,0.0,826.9190673828125,0.8399859070777893,1.0,0.0,3.0,1.0,0.0
17655540,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.6283738613128662,0.1288630217313766,0.1173989847302436,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9990000128746032,0.6011539101600647,0.4993236660957336,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.4335459470748901,0.050000000745058,0.0369718037545681,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.4335459470748901,0.050000000745058,0.050056830048561,296.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.4335459470748901,0.050000000745058,0.237448051571846,285.0926818847656,284.95001220703125,300.1712646484375,295.6554260253906,298.4756164550781,297.16717529296875,285.0916748046875,1.0,0.2897346317768097,1.0,1.0,0.820340633392334,1.0,-1.1295453310012815,0.4907861351966858,0.6387591361999512,0.2546042501926422,0.9746465682983398,0.9746465682983398,0.0,76.77396392822266,91.0,25896.4921875,0.0,229.3174743652344,1.0,282.4403076171875,284.19879150390625,298.6284484863281,300.3849792480469,293.1499938964844,293.1499938964844,282.1499938964844,29799.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701231360435486,1.0,0.0,0.0,3.5254223346710205,3.5254440307617188,8.293075097753899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.431640625,0.0,1354.126220703125,1895.4371337890625,0.0,775.7196655273438,0.8733859062194824,1.0,0.0,3.0,1.0,0.0
17655600,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.6283738613128662,0.1288630217313766,0.1173989847302436,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9990000128746032,0.6011539101600647,0.4993236660957336,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.4335459470748901,0.050000000745058,0.0369718037545681,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.4335459470748901,0.050000000745058,0.050056830048561,296.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.4335459470748901,0.050000000745058,0.237448051571846,285.0926818847656,284.95001220703125,300.1712646484375,295.6554260253906,298.4756164550781,297.16717529296875,285.0916748046875,1.0,0.2897346317768097,1.0,1.0,0.820340633392334,1.0,-1.1295453310012815,0.4907861351966858,0.6387591361999512,0.2546042501926422,0.9746465682983398,0.9746465682983398,0.0,76.77396392822266,91.0,25896.4921875,0.0,229.3174743652344,1.0,282.4403076171875,284.19879150390625,298.6284484863281,300.3849792480469,293.1499938964844,293.1499938964844,282.1499938964844,29799.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701231360435486,1.0,0.0,0.0,3.5254223346710205,3.5254440307617188,8.293075097753899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.431640625,0.0,1354.126220703125,1895.4371337890625,0.0,775.7196655273438,0.8733859062194824,1.0,0.0,3.0,1.0,0.0
17655660,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6303369402885437,0.132747083902359,0.1211273372173309,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.6056551337242126,0.5100678205490112,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.42936572432518,0.050000000745058,0.0370562300086021,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.42936572432518,0.050000000745058,0.0501711331307888,296.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.42936572432518,0.050000000745058,0.2379902601242065,284.87030029296875,284.95001220703125,300.18316650390625,295.6560974121094,298.49285888671875,297.1850280761719,284.8709411621094,1.0,0.2951405942440033,1.0,1.0,0.8190094828605652,1.0,-1.147806167602539,0.4994588494300842,0.6483473181724548,0.2592872381210327,0.8425917625427246,0.8425917625427246,0.0,79.92214965820312,94.0,26744.7109375,0.0,241.88243103027344,1.0,282.1576232910156,283.96466064453125,298.7286071777344,300.6068115234375,293.1499938964844,293.1499938964844,282.45001220703125,37987.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900120735168457,1.0,0.0,0.0,3.5302083492279053,3.530231475830078,8.315607260556135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.2939453125,0.0,1418.3165283203125,1895.4371337890625,0.0,874.7066040039062,0.8785938620567322,1.0,0.0,3.0,1.0,0.0
17655720,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6303369402885437,0.132747083902359,0.1211273372173309,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.6056551337242126,0.5100678205490112,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.42936572432518,0.050000000745058,0.0370562300086021,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.42936572432518,0.050000000745058,0.0501711331307888,296.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.42936572432518,0.050000000745058,0.2379902601242065,284.87030029296875,284.95001220703125,300.18316650390625,295.6560974121094,298.49285888671875,297.1850280761719,284.8709411621094,1.0,0.2951405942440033,1.0,1.0,0.8190094828605652,1.0,-1.147806167602539,0.4994588494300842,0.6483473181724548,0.2592872381210327,0.8425917625427246,0.8425917625427246,0.0,79.92214965820312,94.0,26744.7109375,0.0,241.88243103027344,1.0,282.1576232910156,283.96466064453125,298.7286071777344,300.6068115234375,293.1499938964844,293.1499938964844,282.45001220703125,37987.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900120735168457,1.0,0.0,0.0,3.5302083492279053,3.530231475830078,8.315607260556135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.2939453125,0.0,1418.3165283203125,1895.4371337890625,0.0,874.7066040039062,0.8785938620567322,1.0,0.0,3.0,1.0,0.0
17655780,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.6324016451835632,0.1370784491300583,0.1249280571937561,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9990000128746032,0.6108638048171997,0.5206077098846436,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.4255213141441345,0.050000000745058,0.0371407978236675,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.4255213141441345,0.050000000745058,0.0502856336534023,296.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.4255213141441345,0.050000000745058,0.2385333925485611,285.0935363769531,284.95001220703125,300.1927490234375,295.6551208496094,298.5100402832031,297.2044677734375,285.0947265625,1.0,0.3004678189754486,1.0,1.0,0.8176783323287964,1.0,-1.1659101247787476,0.5081031322479248,0.657806932926178,0.2638756930828094,1.0,1.0,0.0,83.07518768310547,97.0,26712.3125,0.0,254.7247467041016,1.0,282.44146728515625,284.1757202148437,298.6361083984375,300.4466857910156,293.1499938964844,293.1499938964844,282.1499938964844,30707.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809168219566345,1.0,0.0,0.0,3.683306455612183,3.6833300590515137,9.052509994944558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.40576171875,0.0,1530.582275390625,1895.4371337890625,0.0,828.0348510742188,0.9091740846633912,1.0,0.0,3.0,1.0,0.0
17655840,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.6324016451835632,0.1370784491300583,0.1249280571937561,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9990000128746032,0.6108638048171997,0.5206077098846436,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.4255213141441345,0.050000000745058,0.0371407978236675,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.4255213141441345,0.050000000745058,0.0502856336534023,296.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.4255213141441345,0.050000000745058,0.2385333925485611,285.0935363769531,284.95001220703125,300.1927490234375,295.6551208496094,298.5100402832031,297.2044677734375,285.0947265625,1.0,0.3004678189754486,1.0,1.0,0.8176783323287964,1.0,-1.1659101247787476,0.5081031322479248,0.657806932926178,0.2638756930828094,1.0,1.0,0.0,83.07518768310547,97.0,26712.3125,0.0,254.7247467041016,1.0,282.44146728515625,284.1757202148437,298.6361083984375,300.4466857910156,293.1499938964844,293.1499938964844,282.1499938964844,30707.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809168219566345,1.0,0.0,0.0,3.683306455612183,3.6833300590515137,9.052509994944558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.40576171875,0.0,1530.582275390625,1895.4371337890625,0.0,828.0348510742188,0.9091740846633912,1.0,0.0,3.0,1.0,0.0
17655900,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6337135434150696,0.1392480134963989,0.1270024925470352,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.6133999824523926,0.5257704257965088,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.4237255156040191,0.050000000745058,0.0371828526258468,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.4237255156040191,0.050000000745058,0.050342570990324,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.4237255156040191,0.050000000745058,0.2388034909963607,284.9693298339844,284.95001220703125,300.19677734375,295.6540832519531,298.5184020996094,297.21441650390625,284.9321594238281,1.0,0.3031068742275238,1.0,1.0,0.8170127272605896,1.0,-1.1750400066375732,0.5124831199645996,0.6625568866729736,0.2661579251289367,0.9622358679771424,0.9622358679771424,0.0,84.64545440673828,97.0,27619.974609375,0.0,261.2845764160156,1.0,282.19537353515625,283.9770812988281,298.7256774902344,300.6832275390625,293.1499938964844,293.1499938964844,282.1499938964844,32329.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927045345306396,1.0,0.0,0.0,3.7489869594573975,3.749011278152466,9.378235290569136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.138671875,0.0,1617.900634765625,1895.4371337890625,0.0,888.9915161132812,0.92413729429245,1.0,0.0,3.0,1.0,0.0
17655960,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.634723424911499,0.1412291526794433,0.1289010345935821,297.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.6153345704078674,0.5309368371963501,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.4219827950000763,0.050000000745058,0.037225354462862,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.4219827950000763,0.050000000745058,0.0504001155495643,296.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.4219827950000763,0.050000000745058,0.2390764504671096,284.8780822753906,284.95001220703125,300.2003479003906,295.6527404785156,298.5257263183594,297.2227783203125,284.876953125,1.0,0.3057239651679992,1.0,1.0,0.8162618279457092,1.0,-1.1839680671691897,0.5167886018753052,0.667179524898529,0.2683914005756378,0.8879754543304443,0.8879754543304443,0.0,86.22880554199219,85.0,27643.015625,0.0,267.8751525878906,1.0,282.1566772460937,283.9397888183594,298.7236022949219,300.6565246582031,293.1499938964844,293.1499938964844,281.8500061035156,36975.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003126502037048,1.0,0.0,0.0,3.701718330383301,3.701742887496948,9.143237775788292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.08349609375,0.0,1598.8760986328125,1895.4371337890625,0.0,930.5422973632812,0.916397750377655,1.0,0.0,3.0,1.0,0.0
17656020,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6406957507133484,0.1451945304870605,0.1324298083782196,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.9990000128746032,0.6197773218154907,0.5296249985694885,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.4224201142787933,0.050000000745058,0.0372144766151905,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.4224201142787933,0.050000000745058,0.0503853894770145,296.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.4224201142787933,0.050000000745058,0.2390066087245941,284.78076171875,284.95001220703125,300.2062683105469,295.64923095703125,298.537353515625,297.23858642578125,284.80712890625,1.0,0.3051222860813141,1.0,1.0,0.8147600889205933,1.0,-1.1865239143371582,0.5178941488265991,0.6686298251152039,0.2700339257717132,0.7224913835525513,0.7224913835525513,0.0,85.91392517089844,73.0,27540.17578125,0.0,268.2237854003906,1.0,281.858642578125,283.92193603515625,298.6954040527344,300.6499328613281,293.1499938964844,293.1499938964844,282.1499938964844,51205.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142259836196899,1.0,0.0,0.0,3.1562657356262207,3.156288146972656,6.647226200584555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.48681640625,0.0,1148.49169921875,1895.4371337890625,0.0,1010.8594360351562,0.810654878616333,1.0,0.0,3.0,1.0,0.0
17656080,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6406957507133484,0.1451945304870605,0.1324298083782196,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.9990000128746032,0.6197773218154907,0.5296249985694885,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.4224201142787933,0.050000000745058,0.0372144766151905,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.4224201142787933,0.050000000745058,0.0503853894770145,296.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.4224201142787933,0.050000000745058,0.2390066087245941,284.78076171875,284.95001220703125,300.2062683105469,295.64923095703125,298.537353515625,297.23858642578125,284.80712890625,1.0,0.3051222860813141,1.0,1.0,0.8147600889205933,1.0,-1.1865239143371582,0.5178941488265991,0.6686298251152039,0.2700339257717132,0.7224913835525513,0.7224913835525513,0.0,85.91392517089844,73.0,27540.17578125,0.0,268.2237854003906,1.0,281.858642578125,283.92193603515625,298.6954040527344,300.6499328613281,293.1499938964844,293.1499938964844,282.1499938964844,51205.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142259836196899,1.0,0.0,0.0,3.1562657356262207,3.156288146972656,6.647226200584555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.48681640625,0.0,1148.49169921875,1895.4371337890625,0.0,1010.8594360351562,0.810654878616333,1.0,0.0,3.0,1.0,0.0
17656140,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6516101360321045,0.150099441409111,0.1364736855030059,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.628533661365509,0.5183189511299133,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.426334947347641,0.050000000745058,0.0371221788227558,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.426334947347641,0.050000000745058,0.0502604246139526,296.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.426334947347641,0.050000000745058,0.2384138107299804,285.0205383300781,284.95001220703125,300.2108764648437,295.6448669433594,298.54986572265625,297.2598876953125,285.0130615234375,1.0,0.3003169000148773,1.0,1.0,0.8132582902908325,1.0,-1.1768391132354736,0.5130281448364258,0.6638109087944031,0.2692939639091491,0.8774285316467285,0.8774285316467285,0.0,82.6473617553711,76.0,27266.5234375,0.0,257.96343994140625,1.0,282.13818359375,284.0985107421875,298.5812072753906,300.43487548828125,293.1499938964844,293.1499938964844,282.45001220703125,32070.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595215380191803,1.0,0.0,0.0,3.332017183303833,3.332037687301636,7.40811628929805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.6767578125,0.0,1180.4979248046875,1895.4371337890625,0.0,902.5089111328124,0.8314906358718872,1.0,0.0,3.0,1.0,0.0
17656200,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6516101360321045,0.150099441409111,0.1364736855030059,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.628533661365509,0.5183189511299133,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.426334947347641,0.050000000745058,0.0371221788227558,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.426334947347641,0.050000000745058,0.0502604246139526,296.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.426334947347641,0.050000000745058,0.2384138107299804,285.0205383300781,284.95001220703125,300.2108764648437,295.6448669433594,298.54986572265625,297.2598876953125,285.0130615234375,1.0,0.3003169000148773,1.0,1.0,0.8132582902908325,1.0,-1.1768391132354736,0.5130281448364258,0.6638109087944031,0.2692939639091491,0.8774285316467285,0.8774285316467285,0.0,82.6473617553711,76.0,27266.5234375,0.0,257.96343994140625,1.0,282.13818359375,284.0985107421875,298.5812072753906,300.43487548828125,293.1499938964844,293.1499938964844,282.45001220703125,32070.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595215380191803,1.0,0.0,0.0,3.332017183303833,3.332037687301636,7.40811628929805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.6767578125,0.0,1180.4979248046875,1895.4371337890625,0.0,902.5089111328124,0.8314906358718872,1.0,0.0,3.0,1.0,0.0
17656260,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.662058413028717,0.1554209738969802,0.1410899311304092,297.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.9990000128746032,0.6393443942070007,0.5113025307655334,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.4289017915725708,0.050000000745058,0.0370659008622169,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.4289017915725708,0.050000000745058,0.0501842312514781,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.4289017915725708,0.050000000745058,0.2380523830652237,285.1489562988281,284.95001220703125,300.2144775390625,295.63983154296875,298.5647277832031,297.2844543457031,285.1459045410156,1.0,0.2981064915657043,1.0,1.0,0.8113616108894348,1.0,-1.1733596324920654,0.5113112330436707,0.6620484590530396,0.2696204483509063,1.0,1.0,0.0,80.69147491455078,79.0,26775.9609375,0.0,252.7525177001953,1.0,282.4400329589844,284.2236022949219,298.5832824707031,300.38409423828125,293.1499938964844,293.1499938964844,282.1499938964844,29088.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800030827522278,1.0,0.0,0.0,3.5938894748687744,3.593911647796631,8.61832177179167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.04443359375,0.0,1420.7188720703125,1895.4371337890625,0.0,823.4786987304688,0.887079656124115,1.0,0.0,3.0,1.0,0.0
17656320,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.662058413028717,0.1554209738969802,0.1410899311304092,297.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.9990000128746032,0.6393443942070007,0.5113025307655334,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.4289017915725708,0.050000000745058,0.0370659008622169,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.4289017915725708,0.050000000745058,0.0501842312514781,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.4289017915725708,0.050000000745058,0.2380523830652237,285.1489562988281,284.95001220703125,300.2144775390625,295.63983154296875,298.5647277832031,297.2844543457031,285.1459045410156,1.0,0.2981064915657043,1.0,1.0,0.8113616108894348,1.0,-1.1733596324920654,0.5113112330436707,0.6620484590530396,0.2696204483509063,1.0,1.0,0.0,80.69147491455078,79.0,26775.9609375,0.0,252.7525177001953,1.0,282.4400329589844,284.2236022949219,298.5832824707031,300.38409423828125,293.1499938964844,293.1499938964844,282.1499938964844,29088.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800030827522278,1.0,0.0,0.0,3.5938894748687744,3.593911647796631,8.61832177179167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.04443359375,0.0,1420.7188720703125,1895.4371337890625,0.0,823.4786987304688,0.887079656124115,1.0,0.0,3.0,1.0,0.0
17656380,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.669356107711792,0.1595468521118164,0.1449183374643325,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.6472526788711548,0.5088673830032349,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.4298184216022491,0.050000000745058,0.0370465368032455,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.4298184216022491,0.050000000745058,0.0501580089330673,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.4298184216022491,0.050000000745058,0.2379280030727386,284.9153137207031,284.95001220703125,300.2169494628906,295.63543701171875,298.57672119140625,297.3035583496094,284.8983154296875,1.0,0.2976260781288147,1.0,1.0,0.8098073601722717,1.0,-1.174826741218567,0.5120353102684021,0.6627914905548096,0.270679622888565,0.9231430888175964,0.9231430888175964,0.0,80.06077575683594,79.0,27509.609375,0.0,252.0378875732422,1.0,282.1639404296875,283.951416015625,298.7064819335937,300.6383361816406,293.1499938964844,293.1499938964844,282.1499938964844,33428.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970689654350281,1.0,0.0,0.0,3.691242694854736,3.6912667751312256,9.09156199213612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.5263671875,0.0,1560.080810546875,1895.4371337890625,0.0,912.611083984375,0.911276400089264,1.0,0.0,3.0,1.0,0.0
17656440,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6707111597061157,0.1604096889495849,0.1456971317529678,297.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.648809015750885,0.5086597800254822,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.4298971593379974,0.050000000745058,0.0370448864996433,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.4298971593379974,0.050000000745058,0.0501557774841785,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.4298971593379974,0.050000000745058,0.2379174083471298,284.8935546875,284.95001220703125,300.21746826171875,295.6344299316406,298.57916259765625,297.3073425292969,284.8863220214844,1.0,0.2976579070091247,1.0,1.0,0.8094648718833923,1.0,-1.1754947900772097,0.5123667120933533,0.6631280779838562,0.2709722220897674,0.9028199911117554,0.9028199911117554,0.0,80.01585388183594,82.0,27476.8828125,0.0,252.19618225097656,1.0,282.1573486328125,283.9450378417969,298.70001220703125,300.6244812011719,293.1499938964844,293.1499938964844,281.8500061035156,35030.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989843606948853,1.0,0.0,0.0,3.676649808883667,3.676673889160156,9.019819344757708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.439453125,0.0,1555.71484375,1895.4371337890625,0.0,923.1602783203124,0.9092735052108764,1.0,0.0,3.0,1.0,0.0
17656500,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.6742231249809265,0.162786602973938,0.1478467583656311,297.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.9990000128746032,0.6529554128646851,0.5085643529891968,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.4299333393573761,0.050000000745058,0.0370441190898418,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.4299333393573761,0.050000000745058,0.0501547381281852,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.4299333393573761,0.050000000745058,0.2379124760627746,284.7707214355469,284.95001220703125,300.21881103515625,295.63165283203125,298.5859375,297.3177185058594,284.7433776855469,1.0,0.2979584634304046,1.0,1.0,0.8085165023803711,1.0,-1.177951693534851,0.5135881900787354,0.6643635034561157,0.2718846201896667,0.785966694355011,0.785966694355011,0.0,80.02922058105469,82.0,27966.611328125,0.0,253.136947631836,1.0,281.9005126953125,283.7931823730469,298.7295837402344,300.75469970703125,293.1499938964844,293.1499938964844,281.8500061035156,42012.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105664372444153,1.0,0.0,0.0,3.548151731491089,3.548176050186157,8.400356250604091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.42578125,0.0,1466.5157470703125,1895.4371337890625,0.0,989.2144165039062,0.8832259774208069,1.0,0.0,3.0,1.0,0.0
17656560,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.6773584485054016,0.1651879101991653,0.1499672979116439,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.9990000128746032,0.6569769382476807,0.5091361999511719,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.4297163784503937,0.050000000745058,0.0370486378669738,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.4297163784503937,0.050000000745058,0.0501608587801456,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.4297163784503937,0.050000000745058,0.2379415035247802,284.77606201171875,284.95001220703125,300.2201232910156,295.62890625,298.5927429199219,297.327880859375,284.8036804199219,1.0,0.2985514998435974,1.0,1.0,0.807546079158783,1.0,-1.1812304258346558,0.5152257680892944,0.6660046577453613,0.2729347348213196,0.7229189872741699,0.7229189872741699,0.0,80.23403930664062,85.0,27399.455078125,0.0,254.7720184326172,1.0,281.8594665527344,283.91796875,298.673828125,300.6177062988281,293.1499938964844,293.1499938964844,282.1499938964844,50801.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61287522315979,1.0,0.0,0.0,3.1460537910461426,3.146075963973999,6.604282134503592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.626953125,0.0,1136.9083251953125,1895.4371337890625,0.0,1002.8275756835938,0.8080886006355286,1.0,0.0,3.0,1.0,0.0
17656620,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6840699911117554,0.1710287034511566,0.1549730151891708,297.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9990000128746032,0.6669753789901733,0.5117324590682983,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.4287408292293548,0.050000000745058,0.0370692498981952,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.4287408292293548,0.050000000745058,0.0501887649297714,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.4287408292293548,0.050000000745058,0.2380739003419876,285.034912109375,284.95001220703125,300.2228088378906,295.6235046386719,298.6101989746094,297.354248046875,285.03033447265625,1.0,0.3004871010780334,1.0,1.0,0.8056052327156067,1.0,-1.1905709505081177,0.5199058651924133,0.6706651449203491,0.2754839062690735,0.8929476737976074,0.8929476737976074,0.0,81.07498931884766,88.0,27532.7890625,0.0,259.98797607421875,1.0,282.1382141113281,284.1077575683594,298.5660400390625,300.42486572265625,293.1499938964844,293.1499938964844,282.45001220703125,31312.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594962477684021,1.0,0.0,0.0,3.3468031883239746,3.3468236923217773,7.474009748875687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.81201171875,0.0,1189.1248779296875,1895.4371337890625,0.0,901.1389770507812,0.8342850208282471,1.0,0.0,3.0,1.0,0.0
17656680,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6840699911117554,0.1710287034511566,0.1549730151891708,297.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9990000128746032,0.6669753789901733,0.5117324590682983,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.4287408292293548,0.050000000745058,0.0370692498981952,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.4287408292293548,0.050000000745058,0.0501887649297714,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.4287408292293548,0.050000000745058,0.2380739003419876,285.034912109375,284.95001220703125,300.2228088378906,295.6235046386719,298.6101989746094,297.354248046875,285.03033447265625,1.0,0.3004871010780334,1.0,1.0,0.8056052327156067,1.0,-1.1905709505081177,0.5199058651924133,0.6706651449203491,0.2754839062690735,0.8929476737976074,0.8929476737976074,0.0,81.07498931884766,88.0,27532.7890625,0.0,259.98797607421875,1.0,282.1382141113281,284.1077575683594,298.5660400390625,300.42486572265625,293.1499938964844,293.1499938964844,282.45001220703125,31312.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594962477684021,1.0,0.0,0.0,3.3468031883239746,3.3468236923217773,7.474009748875687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.81201171875,0.0,1189.1248779296875,1895.4371337890625,0.0,901.1389770507812,0.8342850208282471,1.0,0.0,3.0,1.0,0.0
17656740,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.6905898451805115,0.1771822273731231,0.1604813784360885,297.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.9990000128746032,0.6774212121963501,0.5160002112388611,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.4271704256534576,0.050000000745058,0.0371033772826194,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.4271704256534576,0.050000000745058,0.0502349697053432,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.4271704256534576,0.050000000745058,0.2382930666208267,285.18670654296875,284.95001220703125,300.2258605957031,295.61846923828125,298.62939453125,297.38262939453125,285.18719482421875,1.0,0.3032305538654327,1.0,1.0,0.8036643862724304,1.0,-1.2026640176773071,0.5260001420974731,0.6766638159751892,0.278428852558136,1.0,1.0,0.0,82.4129638671875,91.0,27358.3125,0.0,267.34307861328125,1.0,282.44073486328125,284.2518920898437,298.5777282714844,300.4053649902344,293.1499938964844,293.1499938964844,282.1499938964844,29371.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831249952316284,1.0,0.0,0.0,3.611486673355103,3.611509084701538,8.70292637955572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.05029296875,0.0,1441.6688232421875,1895.4371337890625,0.0,839.1443481445312,0.8913822770118713,1.0,0.0,3.0,1.0,0.0
17656800,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.6905898451805115,0.1771822273731231,0.1604813784360885,297.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.9990000128746032,0.6774212121963501,0.5160002112388611,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.4271704256534576,0.050000000745058,0.0371033772826194,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.4271704256534576,0.050000000745058,0.0502349697053432,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.4271704256534576,0.050000000745058,0.2382930666208267,285.18670654296875,284.95001220703125,300.2258605957031,295.61846923828125,298.62939453125,297.38262939453125,285.18719482421875,1.0,0.3032305538654327,1.0,1.0,0.8036643862724304,1.0,-1.2026640176773071,0.5260001420974731,0.6766638159751892,0.278428852558136,1.0,1.0,0.0,82.4129638671875,91.0,27358.3125,0.0,267.34307861328125,1.0,282.44073486328125,284.2518920898437,298.5777282714844,300.4053649902344,293.1499938964844,293.1499938964844,282.1499938964844,29371.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831249952316284,1.0,0.0,0.0,3.611486673355103,3.611509084701538,8.70292637955572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.05029296875,0.0,1441.6688232421875,1895.4371337890625,0.0,839.1443481445312,0.8913822770118713,1.0,0.0,3.0,1.0,0.0
17656860,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6959035396575928,0.1827847957611084,0.1657848209142685,297.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9990000128746032,0.6863641738891602,0.5216982960700989,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.4251359403133392,0.050000000745058,0.037149392068386,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.4251359403133392,0.050000000745058,0.0502972714602947,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.4251359403133392,0.050000000745058,0.2385886013507843,284.9477844238281,284.95001220703125,300.2295837402344,295.6140441894531,298.6472473144531,297.4078063964844,284.9395751953125,1.0,0.3065772950649261,1.0,1.0,0.8020422458648682,1.0,-1.2163537740707395,0.5329056978225708,0.6834481358528137,0.2814848124980926,0.96023690700531,0.96023690700531,0.0,84.17735290527344,94.0,28412.517578125,0.0,276.3249816894531,1.0,282.1568603515625,283.97344970703125,298.6974182128906,300.6719970703125,293.1499938964844,293.1499938964844,281.8500061035156,32929.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056327223777771,1.0,0.0,0.0,3.745518684387207,3.745543241500856,9.360892363474704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.7724609375,0.0,1618.483154296875,1895.4371337890625,0.0,960.6161499023438,0.9238261580467224,1.0,0.0,3.0,1.0,0.0
