time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6959035396575928,0.1827847957611084,0.1657848209142685,297.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9990000128746032,0.6863641738891602,0.5216982960700989,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.4251359403133392,0.050000000745058,0.037149392068386,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.4251359403133392,0.050000000745058,0.0502972714602947,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.4251359403133392,0.050000000745058,0.2385886013507843,284.9477844238281,284.95001220703125,300.2295837402344,295.6140441894531,298.6472473144531,297.4078063964844,284.9395751953125,1.0,0.3065772950649261,1.0,1.0,0.8020422458648682,1.0,-1.2163537740707395,0.5329056978225708,0.6834481358528137,0.2814848124980926,0.96023690700531,0.96023690700531,0.0,84.17735290527344,94.0,28412.517578125,0.0,276.3249816894531,1.0,282.1568603515625,283.97344970703125,298.6974182128906,300.6719970703125,293.1499938964844,293.1499938964844,281.8500061035156,32929.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056327223777771,1.0,0.0,0.0,3.745518684387207,3.745543241500856,9.360892363474704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.7724609375,0.0,1618.483154296875,1895.4371337890625,0.0,960.6161499023438,0.9238261580467224,1.0,0.0,3.0,1.0,0.0
17656980,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.6995859146118164,0.1878839582204818,0.1704768538475036,297.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.9990000128746032,0.6937471628189087,0.5285483002662659,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.4227804839611053,0.050000000745058,0.0372053906321525,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.4227804839611053,0.050000000745058,0.050373088568449,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.4227804839611053,0.050000000745058,0.2389482408761978,284.7799377441406,284.95001220703125,300.2343444824219,295.6105041503906,298.66339111328125,297.4288024902344,284.79742431640625,1.0,0.3103493452072143,1.0,1.0,0.8004201650619507,1.0,-1.230797529220581,0.5402539968490601,0.6905435919761658,0.2845251262187958,0.7709745764732361,0.7709745764732361,0.0,86.29163360595703,97.0,28812.572265625,0.0,286.5043029785156,1.0,281.8575744628906,283.8578796386719,298.6776733398437,300.7041015625,293.1499938964844,293.1499938964844,282.1499938964844,46680.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238464713096619,1.0,0.0,0.0,3.4152579307556152,3.4152817726135254,7.782880402373848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.09375,0.0,1362.1246337890625,1895.4371337890625,0.0,1069.4771728515625,0.8607683777809143,1.0,0.0,3.0,1.0,0.0
17657040,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.6995859146118164,0.1878839582204818,0.1704768538475036,297.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.9990000128746032,0.6937471628189087,0.5285483002662659,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.4227804839611053,0.050000000745058,0.0372053906321525,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.4227804839611053,0.050000000745058,0.050373088568449,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.4227804839611053,0.050000000745058,0.2389482408761978,284.7799377441406,284.95001220703125,300.2343444824219,295.6105041503906,298.66339111328125,297.4288024902344,284.79742431640625,1.0,0.3103493452072143,1.0,1.0,0.8004201650619507,1.0,-1.230797529220581,0.5402539968490601,0.6905435919761658,0.2845251262187958,0.7709745764732361,0.7709745764732361,0.0,86.29163360595703,97.0,28812.572265625,0.0,286.5043029785156,1.0,281.8575744628906,283.8578796386719,298.6776733398437,300.7041015625,293.1499938964844,293.1499938964844,282.1499938964844,46680.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238464713096619,1.0,0.0,0.0,3.4152579307556152,3.4152817726135254,7.782880402373848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.09375,0.0,1362.1246337890625,1895.4371337890625,0.0,1069.4771728515625,0.8607683777809143,1.0,0.0,3.0,1.0,0.0
17657100,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7014292478561401,0.1908246874809265,0.1729415208101272,297.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.6980780959129333,0.5322208404541016,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.4215564429759979,0.050000000745058,0.037235714495182,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.4215564429759979,0.050000000745058,0.0504141449928283,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.4215564429759979,0.050000000745058,0.2391429990530014,284.978271484375,284.95001220703125,300.2372131347656,295.609130859375,298.67266845703125,297.4408569335937,285.0136413574219,1.0,0.3123610615730285,1.0,1.0,0.7996091246604919,1.0,-1.238483190536499,0.5441861748695374,0.6942970156669617,0.2860689461231231,0.8750409483909607,0.8750409483909607,0.0,87.43374633789062,97.0,28539.6796875,0.0,292.034912109375,1.0,282.0937805175781,284.0826110839844,298.5663757324219,300.46148681640625,293.1499938964844,293.1499938964844,282.1499938964844,37299.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136684417724609,1.0,0.0,0.0,3.4019603729248047,3.401982307434082,7.722391615061497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.62158203125,0.0,1283.3885498046875,1895.4371337890625,0.0,1007.5382080078124,0.8555842638015747,1.0,0.0,3.0,1.0,0.0
17657160,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7037393450737,0.194041296839714,0.1757825165987014,297.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9990000128746032,0.7029769420623779,0.5359537601470947,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.4203388392925262,0.050000000745058,0.0372667536139488,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.4203388392925262,0.050000000745058,0.050456166267395,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.4203388392925262,0.050000000745058,0.2393423318862915,285.0455627441406,284.95001220703125,300.240478515625,295.6080627441406,298.6831970214844,297.45477294921875,285.0447692871094,1.0,0.3144499659538269,1.0,1.0,0.7989112138748169,1.0,-1.246700644493103,0.5483852028846741,0.698315441608429,0.2876520752906799,0.9458884000778198,0.9458884000778198,0.0,88.6067886352539,100.0,28893.818359375,0.0,297.9067687988281,1.0,282.1400146484375,284.0824279785156,298.5651550292969,300.5046081542969,293.1499938964844,293.1499938964844,281.8500061035156,31667.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608765184879303,1.0,0.0,0.0,3.557769060134888,3.5577914714813232,8.445955472780042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.923828125,0.0,1401.362548828125,1895.4371337890625,0.0,978.6952514648438,0.8819599747657776,1.0,0.0,3.0,1.0,0.0
17657220,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7075897455215454,0.1997110396623611,0.1811729967594146,297.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.7113035917282104,0.5438910126686096,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.4178344309329986,0.050000000745058,0.0373334698379039,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.4178344309329986,0.050000000745058,0.0505464971065521,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.4178344309329986,0.050000000745058,0.2397708296775818,284.8572082519531,284.95001220703125,300.2483215332031,295.60699462890625,298.70245361328125,297.47833251953125,284.865234375,1.0,0.3187940120697021,1.0,1.0,0.797515332698822,1.0,-1.2634012699127195,0.5569624900817871,0.7064387202262878,0.2907590568065643,0.8102849721908569,0.8102849721908569,0.0,91.11466979980467,103.0,29618.404296875,0.0,310.2963562011719,1.0,281.8577880859375,283.90283203125,298.6556091308594,300.702880859375,293.1499938964844,293.1499938964844,282.1499938964844,40928.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235776543617249,1.0,0.0,0.0,3.44752049446106,3.4475436210632324,7.930618153295654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.16015625,0.0,1354.1795654296875,1895.4371337890625,0.0,1067.8060302734375,0.8630627989768982,1.0,0.0,3.0,1.0,0.0
17657280,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7075897455215454,0.1997110396623611,0.1811729967594146,297.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.7113035917282104,0.5438910126686096,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.4178344309329986,0.050000000745058,0.0373334698379039,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.4178344309329986,0.050000000745058,0.0505464971065521,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.4178344309329986,0.050000000745058,0.2397708296775818,284.8572082519531,284.95001220703125,300.2483215332031,295.60699462890625,298.70245361328125,297.47833251953125,284.865234375,1.0,0.3187940120697021,1.0,1.0,0.797515332698822,1.0,-1.2634012699127195,0.5569624900817871,0.7064387202262878,0.2907590568065643,0.8102849721908569,0.8102849721908569,0.0,91.11466979980467,103.0,29618.404296875,0.0,310.2963562011719,1.0,281.8577880859375,283.90283203125,298.6556091308594,300.702880859375,293.1499938964844,293.1499938964844,282.1499938964844,40928.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235776543617249,1.0,0.0,0.0,3.44752049446106,3.4475436210632324,7.930618153295654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.16015625,0.0,1354.1795654296875,1895.4371337890625,0.0,1067.8060302734375,0.8630627989768982,1.0,0.0,3.0,1.0,0.0
17657340,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7111800312995911,0.2059970051050186,0.1866437941789627,297.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.7205628156661987,0.5521724820137024,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.4153350591659546,0.050000000745058,0.0374041311442852,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.4153350591659546,0.050000000745058,0.0506421662867069,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.4153350591659546,0.050000000745058,0.2402246445417404,285.08642578125,284.95001220703125,300.2582092285156,295.6075744628906,298.7240295410156,297.504150390625,285.0845031738281,1.0,0.3233015239238739,1.0,1.0,0.7961193919181824,1.0,-1.2806522846221924,0.5658776760101318,0.7147746682167053,0.293829470872879,0.9928492307662964,0.9928492307662964,0.0,93.76383972167967,106.0,29686.115234375,0.0,323.4982604980469,1.0,282.14141845703125,284.10223388671875,298.5805969238281,300.5621337890625,293.1499938964844,293.1499938964844,281.8500061035156,30454.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130259037017822,1.0,0.0,0.0,3.623053550720215,3.6230762004852295,8.758763669902692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.89306640625,0.0,1462.20751953125,1895.4371337890625,0.0,1003.72119140625,0.8956559896469116,1.0,0.0,3.0,1.0,0.0
17657400,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7111800312995911,0.2059970051050186,0.1866437941789627,297.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.7205628156661987,0.5521724820137024,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.4153350591659546,0.050000000745058,0.0374041311442852,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.4153350591659546,0.050000000745058,0.0506421662867069,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.4153350591659546,0.050000000745058,0.2402246445417404,285.08642578125,284.95001220703125,300.2582092285156,295.6075744628906,298.7240295410156,297.504150390625,285.0845031738281,1.0,0.3233015239238739,1.0,1.0,0.7961193919181824,1.0,-1.2806522846221924,0.5658776760101318,0.7147746682167053,0.293829470872879,0.9928492307662964,0.9928492307662964,0.0,93.76383972167967,106.0,29686.115234375,0.0,323.4982604980469,1.0,282.14141845703125,284.10223388671875,298.5805969238281,300.5621337890625,293.1499938964844,293.1499938964844,281.8500061035156,30454.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130259037017822,1.0,0.0,0.0,3.623053550720215,3.6230762004852295,8.758763669902692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.89306640625,0.0,1462.20751953125,1895.4371337890625,0.0,1003.72119140625,0.8956559896469116,1.0,0.0,3.0,1.0,0.0
17657460,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7144248485565186,0.2117441147565841,0.192139133810997,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.7289759516716003,0.5607173442840576,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.4128651916980743,0.050000000745058,0.0374781601130962,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.4128651916980743,0.050000000745058,0.050742395222187,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.4128651916980743,0.050000000745058,0.2407000809907913,284.8711853027344,284.95001220703125,300.2704772949219,295.6099853515625,298.7452087402344,297.5274963378906,284.8741149902344,1.0,0.3279266357421875,1.0,1.0,0.7949172854423523,1.0,-1.2982853651046753,0.5750032663345337,0.7232820987701416,0.2968387901782989,0.8593295216560364,0.8593295216560364,0.0,96.53351593017578,109.0,30611.123046875,0.0,337.4241027832031,1.0,281.85693359375,283.8796691894531,298.6741638183594,300.7808532714844,293.1499938964844,293.1499938964844,282.1499938964844,38128.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311601400375366,1.0,0.0,0.0,3.609750032424927,3.609773874282837,8.69455845986522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.990234375,0.0,1504.6007080078125,1895.4371337890625,0.0,1115.6568603515625,0.8966901302337646,1.0,0.0,3.0,1.0,0.0
17657520,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7144248485565186,0.2117441147565841,0.192139133810997,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.7289759516716003,0.5607173442840576,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.4128651916980743,0.050000000745058,0.0374781601130962,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.4128651916980743,0.050000000745058,0.050742395222187,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.4128651916980743,0.050000000745058,0.2407000809907913,284.8711853027344,284.95001220703125,300.2704772949219,295.6099853515625,298.7452087402344,297.5274963378906,284.8741149902344,1.0,0.3279266357421875,1.0,1.0,0.7949172854423523,1.0,-1.2982853651046753,0.5750032663345337,0.7232820987701416,0.2968387901782989,0.8593295216560364,0.8593295216560364,0.0,96.53351593017578,109.0,30611.123046875,0.0,337.4241027832031,1.0,281.85693359375,283.8796691894531,298.6741638183594,300.7808532714844,293.1499938964844,293.1499938964844,282.1499938964844,38128.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311601400375366,1.0,0.0,0.0,3.609750032424927,3.609773874282837,8.69455845986522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.990234375,0.0,1504.6007080078125,1895.4371337890625,0.0,1115.6568603515625,0.8966901302337646,1.0,0.0,3.0,1.0,0.0
17657580,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7174342274665833,0.2181034088134765,0.1976597607135772,297.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9990000128746032,0.7384092211723328,0.5693953633308411,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.4104556441307068,0.050000000745058,0.0375545099377632,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.4104556441307068,0.050000000745058,0.0508457645773887,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.4104556441307068,0.050000000745058,0.241190418601036,285.094970703125,284.95001220703125,300.2854309082031,295.6145324707031,298.7688903808594,297.5531005859375,285.0958557128906,1.0,0.3326160013675689,1.0,1.0,0.7937151193618774,1.0,-1.3161325454711914,0.5842750668525696,0.7318574786186218,0.2998102009296417,1.0,1.0,0.0,99.38616180419922,112.0,30556.716796875,0.0,351.9393310546875,1.0,282.1427001953125,284.0907592773437,298.5943603515625,300.6307373046875,293.1499938964844,293.1499938964844,281.8500061035156,31666.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220495700836182,1.0,0.0,0.0,3.749635934829712,3.749660015106201,9.381482755088656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.27587890625,0.0,1613.5594482421875,1895.4371337890625,0.0,1058.3427734375,0.9245206713676452,1.0,0.0,3.0,1.0,0.0
17657640,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7174342274665833,0.2181034088134765,0.1976597607135772,297.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9990000128746032,0.7384092211723328,0.5693953633308411,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.4104556441307068,0.050000000745058,0.0375545099377632,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.4104556441307068,0.050000000745058,0.0508457645773887,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.4104556441307068,0.050000000745058,0.241190418601036,285.094970703125,284.95001220703125,300.2854309082031,295.6145324707031,298.7688903808594,297.5531005859375,285.0958557128906,1.0,0.3326160013675689,1.0,1.0,0.7937151193618774,1.0,-1.3161325454711914,0.5842750668525696,0.7318574786186218,0.2998102009296417,1.0,1.0,0.0,99.38616180419922,112.0,30556.716796875,0.0,351.9393310546875,1.0,282.1427001953125,284.0907592773437,298.5943603515625,300.6307373046875,293.1499938964844,293.1499938964844,281.8500061035156,31666.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220495700836182,1.0,0.0,0.0,3.749635934829712,3.749660015106201,9.381482755088656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.27587890625,0.0,1613.5594482421875,1895.4371337890625,0.0,1058.3427734375,0.9245206713676452,1.0,0.0,3.0,1.0,0.0
17657700,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7191170454025269,0.2212096601724624,0.2006306946277618,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,0.7430554628372192,0.5737215280532837,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.4092868268489837,0.050000000745058,0.0375930070877075,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.4092868268489837,0.050000000745058,0.0508978888392448,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.4092868268489837,0.050000000745058,0.2414376735687255,284.9661560058594,284.95001220703125,300.2940368652344,295.61767578125,298.78125,297.5659484863281,284.9350891113281,1.0,0.3349829614162445,1.0,1.0,0.7931140661239624,1.0,-1.325297236442566,0.5890421867370605,0.7362550497055054,0.3013240098953247,0.970314919948578,0.970314919948578,0.0,100.82752227783205,112.0,31541.34765625,0.0,359.4628295898437,1.0,281.89453125,283.89776611328125,298.68359375,300.8727111816406,293.1499938964844,293.1499938964844,281.8500061035156,32988.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330993175506592,1.0,0.0,0.0,3.801293849945069,3.801318883895874,9.641756832934334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.92041015625,0.0,1684.6259765625,1895.4371337890625,0.0,1128.1292724609375,0.9365865588188172,1.0,0.0,3.0,1.0,0.0
17657760,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7255052328109741,0.2240539789199829,0.2031443864107132,297.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.7475597858428955,0.5647099614143372,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.4117437303066253,0.050000000745058,0.0375129543244838,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.5561617016792297,0.1402702033519745,0.100797064602375,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.4117437303066253,0.050000000745058,0.2409235388040542,284.89794921875,284.95001220703125,300.303466796875,295.6214294433594,298.7962951660156,297.5752258300781,284.9132995605469,1.0,0.3384158909320831,1.0,1.0,0.7925993204116821,1.0,-1.3766168355941772,0.6152138710021973,0.7614029049873352,0.3095821142196655,0.9126421213150024,0.9126421213150024,0.0,98.78041076660156,132.0,32255.568359375,0.0,379.4460754394531,1.0,281.8566589355469,283.8930053710937,298.68524169921875,300.8563537597656,293.1499938964844,293.1499938964844,281.54998779296875,36776.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398996114730835,1.0,0.0,0.0,3.760910749435425,3.7609360218048096,9.437985681870488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.1533203125,0.0,1666.0882568359375,1895.4371337890625,0.0,1172.6070556640625,0.9299586415290833,1.0,0.0,3.0,1.0,0.0
17657820,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.724389374256134,0.2298960536718368,0.2085843384265899,297.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.7577325701713562,0.5827193856239319,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.4069115817546844,0.050000000745058,0.0376735739409923,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.610607922077179,0.1347139775753021,0.1321076452732086,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.4069115817546844,0.050000000745058,0.2419551163911819,284.8641052246094,284.95001220703125,300.3248596191406,295.6309509277344,298.7999267578125,297.5502624511719,284.8751220703125,1.0,0.3520350456237793,1.0,1.0,0.7915698289871216,1.0,-1.443835735321045,0.6490108966827393,0.7948247790336609,0.3224730789661407,0.8429259061813354,0.8429259061813354,0.0,105.3036880493164,135.0,34233.890625,0.0,429.5369873046875,1.0,281.5579833984375,283.8193664550781,298.7195739746094,301.0397644042969,293.1499938964844,293.1499938964844,281.8500061035156,41038.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615807414054871,1.0,0.0,0.0,3.605733871459961,3.605758428573608,8.675223170939717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.5361328125,0.0,1521.7198486328125,1895.4371337890625,0.0,1321.7574462890625,0.8989760875701904,1.0,0.0,3.0,1.0,0.0
17657880,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.724389374256134,0.2298960536718368,0.2085843384265899,297.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.7577325701713562,0.5827193856239319,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.4069115817546844,0.050000000745058,0.0376735739409923,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.610607922077179,0.1347139775753021,0.1321076452732086,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.4069115817546844,0.050000000745058,0.2419551163911819,284.8641052246094,284.95001220703125,300.3248596191406,295.6309509277344,298.7999267578125,297.5502624511719,284.8751220703125,1.0,0.3520350456237793,1.0,1.0,0.7915698289871216,1.0,-1.443835735321045,0.6490108966827393,0.7948247790336609,0.3224730789661407,0.8429259061813354,0.8429259061813354,0.0,105.3036880493164,135.0,34233.890625,0.0,429.5369873046875,1.0,281.5579833984375,283.8193664550781,298.7195739746094,301.0397644042969,293.1499938964844,293.1499938964844,281.8500061035156,41038.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615807414054871,1.0,0.0,0.0,3.605733871459961,3.605758428573608,8.675223170939717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.5361328125,0.0,1521.7198486328125,1895.4371337890625,0.0,1321.7574462890625,0.8989760875701904,1.0,0.0,3.0,1.0,0.0
17657940,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.7221226096153259,0.2365102618932724,0.2145439535379409,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.9990000128746032,0.7657568454742432,0.6054311990737915,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.4011540710926056,0.050000000745058,0.0378836765885353,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.6003405451774597,0.1345397979021072,0.1309755891561508,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.4011540710926056,0.050000000745058,0.2433044761419296,285.10870361328125,284.95001220703125,300.3500061035156,295.643310546875,298.8162841796875,297.55279541015625,285.1102294921875,1.0,0.3626356422901153,1.0,1.0,0.790540337562561,1.0,-1.4787702560424805,0.6665618419647217,0.8122084140777588,0.3297677934169769,1.0,1.0,0.0,113.0670394897461,138.0,34537.83203125,0.0,468.0449523925781,1.0,281.8427429199219,284.0339050292969,298.64288330078125,300.91241455078125,293.1499938964844,293.1499938964844,281.54998779296875,31943.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656254768371582,1.0,0.0,0.0,3.76602554321289,3.766049861907959,9.463674359722064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.076171875,0.0,1634.8116455078125,1895.4371337890625,0.0,1284.1187744140625,0.9281983375549316,1.0,0.0,3.0,1.0,0.0
17658000,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.7221226096153259,0.2365102618932724,0.2145439535379409,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.9990000128746032,0.7657568454742432,0.6054311990737915,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.4011540710926056,0.050000000745058,0.0378836765885353,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.6003405451774597,0.1345397979021072,0.1309755891561508,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.4011540710926056,0.050000000745058,0.2433044761419296,285.10870361328125,284.95001220703125,300.3500061035156,295.643310546875,298.8162841796875,297.55279541015625,285.1102294921875,1.0,0.3626356422901153,1.0,1.0,0.790540337562561,1.0,-1.4787702560424805,0.6665618419647217,0.8122084140777588,0.3297677934169769,1.0,1.0,0.0,113.0670394897461,138.0,34537.83203125,0.0,468.0449523925781,1.0,281.8427429199219,284.0339050292969,298.64288330078125,300.91241455078125,293.1499938964844,293.1499938964844,281.54998779296875,31943.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656254768371582,1.0,0.0,0.0,3.76602554321289,3.766049861907959,9.463674359722064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.076171875,0.0,1634.8116455078125,1895.4371337890625,0.0,1284.1187744140625,0.9281983375549316,1.0,0.0,3.0,1.0,0.0
17658060,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7213056087493896,0.2418984323740005,0.2200460880994796,297.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.7718291282653809,0.6232067346572876,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.3967103064060211,0.050000000745058,0.0380536951124668,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.5972384810447693,0.1366746723651886,0.132961705327034,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.3967103064060211,0.050000000745058,0.2443964034318924,284.9186096191406,284.95001220703125,300.3780517578125,295.6579895019531,298.8343811035156,297.5585327148437,284.92010498046875,1.0,0.3716568350791931,1.0,1.0,0.7911046147346497,1.0,-1.510615587234497,0.6821432709693909,0.828472375869751,0.3367385864257812,0.9331904053688048,0.9331904053688048,0.0,119.43621063232422,141.0,35967.64453125,0.0,502.6697387695313,1.0,281.5559997558594,283.8176574707031,298.7301940917969,301.1512756347656,293.1499938964844,293.1499938964844,281.25,35866.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754987239837646,1.0,0.0,0.0,3.798886299133301,3.7989115715026855,9.629546866563032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.9833984375,0.0,1704.1689453125,1895.4371337890625,0.0,1423.0201416015625,0.9380387663841248,1.0,0.0,3.0,1.0,0.0
17658120,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7213056087493896,0.2418984323740005,0.2200460880994796,297.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.7718291282653809,0.6232067346572876,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.3967103064060211,0.050000000745058,0.0380536951124668,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.5972384810447693,0.1366746723651886,0.132961705327034,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.3967103064060211,0.050000000745058,0.2443964034318924,284.9186096191406,284.95001220703125,300.3780517578125,295.6579895019531,298.8343811035156,297.5585327148437,284.92010498046875,1.0,0.3716568350791931,1.0,1.0,0.7911046147346497,1.0,-1.510615587234497,0.6821432709693909,0.828472375869751,0.3367385864257812,0.9331904053688048,0.9331904053688048,0.0,119.43621063232422,141.0,35967.64453125,0.0,502.6697387695313,1.0,281.5559997558594,283.8176574707031,298.7301940917969,301.1512756347656,293.1499938964844,293.1499938964844,281.25,35866.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754987239837646,1.0,0.0,0.0,3.798886299133301,3.7989115715026855,9.629546866563032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.9833984375,0.0,1704.1689453125,1895.4371337890625,0.0,1423.0201416015625,0.9380387663841248,1.0,0.0,3.0,1.0,0.0
17658180,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7250936031341553,0.2463642209768295,0.2241158187389373,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.7780659198760986,0.6241505146026611,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.5926756858825684,0.1332499384880066,0.0963828936219215,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6008021235466003,0.1392461955547332,0.1353058069944381,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.3964700400829315,0.050000000745058,0.2444526106119156,284.8923645019531,284.95001220703125,300.4078674316406,295.6742858886719,298.8352966308594,297.5272521972656,284.9042663574219,1.0,0.3813596963882446,1.0,1.0,0.7916689515113831,1.0,-1.5895435810089111,0.7204867601394653,0.8690568804740906,0.3558989465236664,0.8553147912025452,0.8553147912025452,0.0,121.18292999267578,144.0,37899.9453125,0.0,555.7607421875,1.0,281.2578430175781,283.7813720703125,298.7385559082031,301.2675170898437,293.1499938964844,293.1499938964844,281.54998779296875,40465.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915680766105652,1.0,0.0,0.0,3.5845675468444824,3.584591627120972,8.573671266276506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.87109375,0.0,1494.392578125,1895.4371337890625,0.0,1544.8558349609375,0.8956185579299927,1.0,0.0,3.0,1.0,0.0
17658240,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7250936031341553,0.2463642209768295,0.2241158187389373,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.7780659198760986,0.6241505146026611,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.5926756858825684,0.1332499384880066,0.0963828936219215,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6008021235466003,0.1392461955547332,0.1353058069944381,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.3964700400829315,0.050000000745058,0.2444526106119156,284.8923645019531,284.95001220703125,300.4078674316406,295.6742858886719,298.8352966308594,297.5272521972656,284.9042663574219,1.0,0.3813596963882446,1.0,1.0,0.7916689515113831,1.0,-1.5895435810089111,0.7204867601394653,0.8690568804740906,0.3558989465236664,0.8553147912025452,0.8553147912025452,0.0,121.18292999267578,144.0,37899.9453125,0.0,555.7607421875,1.0,281.2578430175781,283.7813720703125,298.7385559082031,301.2675170898437,293.1499938964844,293.1499938964844,281.54998779296875,40465.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915680766105652,1.0,0.0,0.0,3.5845675468444824,3.584591627120972,8.573671266276506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.87109375,0.0,1494.392578125,1895.4371337890625,0.0,1544.8558349609375,0.8956185579299927,1.0,0.0,3.0,1.0,0.0
17658300,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7241869568824768,0.2488830089569091,0.2263443320989608,297.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9990000128746032,0.7817649841308594,0.6329047083854675,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.5859930515289307,0.1296314597129821,0.0949110388755798,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.60005122423172,0.1407297849655151,0.1367412060499191,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.3942391276359558,0.050000000745058,0.2450026571750641,285.05126953125,284.95001220703125,300.42340087890625,295.6829833984375,298.8269348144531,297.4976806640625,285.0701599121094,1.0,0.385569304227829,1.0,1.0,0.791951060295105,1.0,-1.603345274925232,0.7271414399147034,0.8762038946151733,0.3593283295631408,0.9652368426322936,0.9652368426322936,0.0,124.38531494140624,144.0,37633.4921875,0.0,573.341552734375,1.0,281.4999389648437,283.94732666015625,298.6712951660156,301.0921630859375,293.1499938964844,293.1499938964844,281.54998779296875,33865.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863385438919067,1.0,0.0,0.0,3.6556825637817374,3.655706405639648,8.917236300476361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.45166015625,0.0,1523.5068359375,1895.4371337890625,0.0,1504.6522216796875,0.9075247049331664,1.0,0.0,3.0,1.0,0.0
17658360,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.7237950563430786,0.2514817714691162,0.2287745475769043,297.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.9990000128746032,0.7853284478187561,0.6408156752586365,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.5791462063789368,0.1280411779880523,0.0932822600007057,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.5998371839523315,0.1423227787017822,0.1383174061775207,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.3921755254268646,0.050000000745058,0.245506465435028,285.0920104980469,284.95001220703125,300.4393310546875,295.6920166015625,298.8221435546875,297.4740295410156,285.0920104980469,1.0,0.3894497454166412,1.0,1.0,0.7922102212905884,1.0,-1.6163018941879272,0.7334016561508179,0.8829002976417542,0.3625234961509704,1.0,1.0,0.0,127.32518768310548,147.0,37995.70703125,0.0,589.8951416015625,1.0,281.54217529296875,283.9527893066406,298.6866455078125,301.16461181640625,293.1499938964844,293.1499938964844,281.25,31947.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857430338859558,1.0,0.0,0.0,3.7670469284057617,3.767071485519409,9.46880902574776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.8291015625,0.0,1636.0347900390625,1895.4371337890625,0.0,1500.107421875,0.9285883903503418,1.0,0.0,3.0,1.0,0.0
17658420,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7229828238487244,0.2553896605968475,0.2328261882066726,297.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.7901481986045837,0.6545215845108032,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.5721182823181152,0.1273519545793533,0.0924321338534355,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.5997871160507202,0.1450576037168502,0.1412440091371536,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.3884463310241699,0.050000000745058,0.2463940382003784,284.8983764648437,284.95001220703125,300.47235107421875,295.71112060546875,298.818603515625,297.4374694824219,284.9013061523437,1.0,0.3964720964431762,1.0,1.0,0.7927285432815552,1.0,-1.6411811113357544,0.7454146146774292,0.8957664370536804,0.3687126934528351,0.9100375175476074,0.9100375175476074,0.0,132.5524139404297,150.0,39234.2734375,0.0,621.1375122070312,1.0,281.2560119628906,283.7435302734375,298.7713928222656,301.3925476074219,293.1499938964844,293.1499938964844,280.95001220703125,36950.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025162577629089,1.0,0.0,0.0,3.765811920166016,3.7658371925354,9.462601155973972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.93310546875,0.0,1673.20654296875,1895.4371337890625,0.0,1630.6673583984375,0.9313106536865234,1.0,0.0,3.0,1.0,0.0
17658480,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7229828238487244,0.2553896605968475,0.2328261882066726,297.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.7901481986045837,0.6545215845108032,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.5721182823181152,0.1273519545793533,0.0924321338534355,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.5997871160507202,0.1450576037168502,0.1412440091371536,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.3884463310241699,0.050000000745058,0.2463940382003784,284.8983764648437,284.95001220703125,300.47235107421875,295.71112060546875,298.818603515625,297.4374694824219,284.9013061523437,1.0,0.3964720964431762,1.0,1.0,0.7927285432815552,1.0,-1.6411811113357544,0.7454146146774292,0.8957664370536804,0.3687126934528351,0.9100375175476074,0.9100375175476074,0.0,132.5524139404297,150.0,39234.2734375,0.0,621.1375122070312,1.0,281.2560119628906,283.7435302734375,298.7713928222656,301.3925476074219,293.1499938964844,293.1499938964844,280.95001220703125,36950.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025162577629089,1.0,0.0,0.0,3.765811920166016,3.7658371925354,9.462601155973972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.93310546875,0.0,1673.20654296875,1895.4371337890625,0.0,1630.6673583984375,0.9313106536865234,1.0,0.0,3.0,1.0,0.0
17658540,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7219017148017883,0.2586583197116852,0.2359410524368286,297.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.7938681840896606,0.6664642095565796,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.5689118504524231,0.1280145645141601,0.0928287729620933,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.5995405912399292,0.1473829895257949,0.1436621844768524,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.3851620554924011,0.050000000745058,0.2471827268600464,284.85107421875,284.95001220703125,300.5067749023437,295.7314453125,298.82086181640625,297.4104919433594,284.8677673339844,1.0,0.402690440416336,1.0,1.0,0.793246865272522,1.0,-1.6635864973068235,0.7562262415885925,0.9073602557182312,0.3743123710155487,0.8012316823005676,0.8012316823005676,0.0,137.2115478515625,153.0,39763.6484375,0.0,649.8128051757812,1.0,280.95782470703125,283.72021484375,298.7687072753906,301.43505859375,293.1499938964844,293.1499938964844,281.25,44424.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136468291282654,1.0,0.0,0.0,3.4266748428344727,3.426698446273804,7.835002406864078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.47021484375,0.0,1357.7896728515625,1895.4371337890625,0.0,1720.0704345703125,0.8639796376228333,1.0,0.0,3.0,1.0,0.0
17658600,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7219017148017883,0.2586583197116852,0.2359410524368286,297.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.7938681840896606,0.6664642095565796,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.5689118504524231,0.1280145645141601,0.0928287729620933,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.5995405912399292,0.1473829895257949,0.1436621844768524,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.3851620554924011,0.050000000745058,0.2471827268600464,284.85107421875,284.95001220703125,300.5067749023437,295.7314453125,298.82086181640625,297.4104919433594,284.8677673339844,1.0,0.402690440416336,1.0,1.0,0.793246865272522,1.0,-1.6635864973068235,0.7562262415885925,0.9073602557182312,0.3743123710155487,0.8012316823005676,0.8012316823005676,0.0,137.2115478515625,153.0,39763.6484375,0.0,649.8128051757812,1.0,280.95782470703125,283.72021484375,298.7687072753906,301.43505859375,293.1499938964844,293.1499938964844,281.25,44424.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136468291282654,1.0,0.0,0.0,3.4266748428344727,3.426698446273804,7.835002406864078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.47021484375,0.0,1357.7896728515625,1895.4371337890625,0.0,1720.0704345703125,0.8639796376228333,1.0,0.0,3.0,1.0,0.0
17658660,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7220361828804016,0.2629508972167969,0.2396959811449051,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9990000128746032,0.7996858358383179,0.6766678094863892,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.5682311058044434,0.1297511011362075,0.0939743444323539,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6001465916633606,0.150100827217102,0.1462589800357818,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.3824144899845123,0.050000000745058,0.2478677630424499,285.05206298828125,284.95001220703125,300.5424499511719,295.7528991699219,298.8345031738281,297.4031982421875,285.049560546875,1.0,0.4083672761917114,1.0,1.0,0.7933080196380615,1.0,-1.685660719871521,0.7669693231582642,0.918691337108612,0.3799356520175934,0.9625408053398132,0.9625408053398132,0.0,141.31820678710938,156.0,39969.234375,0.0,677.3040771484375,1.0,281.241455078125,283.87994384765625,298.72119140625,301.31463623046875,293.1499938964844,293.1499938964844,280.95001220703125,31666.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018745541572571,1.0,0.0,0.0,3.623955726623535,3.623978853225708,8.763126402300259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.39501953125,0.0,1472.1944580078125,1895.4371337890625,0.0,1625.5780029296875,0.8964003920555115,1.0,0.0,3.0,1.0,0.0
17658720,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7220361828804016,0.2629508972167969,0.2396959811449051,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9990000128746032,0.7996858358383179,0.6766678094863892,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.5682311058044434,0.1297511011362075,0.0939743444323539,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6001465916633606,0.150100827217102,0.1462589800357818,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.3824144899845123,0.050000000745058,0.2478677630424499,285.05206298828125,284.95001220703125,300.5424499511719,295.7528991699219,298.8345031738281,297.4031982421875,285.049560546875,1.0,0.4083672761917114,1.0,1.0,0.7933080196380615,1.0,-1.685660719871521,0.7669693231582642,0.918691337108612,0.3799356520175934,0.9625408053398132,0.9625408053398132,0.0,141.31820678710938,156.0,39969.234375,0.0,677.3040771484375,1.0,281.241455078125,283.87994384765625,298.72119140625,301.31463623046875,293.1499938964844,293.1499938964844,280.95001220703125,31666.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018745541572571,1.0,0.0,0.0,3.623955726623535,3.623978853225708,8.763126402300259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.39501953125,0.0,1472.1944580078125,1895.4371337890625,0.0,1625.5780029296875,0.8964003920555115,1.0,0.0,3.0,1.0,0.0
