time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7220005989074707,0.2661328911781311,0.2430020868778228,297.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.8039528727531433,0.6861091256141663,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.5681861042976379,0.1313499808311462,0.095267079770565,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.600810706615448,0.1524270921945572,0.1487431824207306,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.3799207210540771,0.050000000745058,0.248510867357254,284.8872985839844,284.95001220703125,300.57928466796875,295.7753601074219,298.84429931640625,297.3880920410156,284.8952331542969,1.0,0.4136443734169006,1.0,1.0,0.7933691143989563,1.0,-1.7062740325927734,0.7770030498504639,0.9292709827423096,0.3852303922176361,0.8448950052261353,0.8448950052261353,0.0,145.17892456054688,144.0,40913.35546875,0.0,703.5828247070312,1.0,280.9574584960937,283.7177429199219,298.8174133300781,301.53857421875,293.1499938964844,293.1499938964844,281.25,39294.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715194046497345,1.0,0.0,0.0,3.534562110900879,3.53458571434021,8.336131145370018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.2314453125,0.0,1432.3623046875,1895.4371337890625,0.0,1732.662353515625,0.8818893432617188,1.0,0.0,3.0,1.0,0.0
17658840,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7220005989074707,0.2661328911781311,0.2430020868778228,297.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.8039528727531433,0.6861091256141663,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.5681861042976379,0.1313499808311462,0.095267079770565,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.600810706615448,0.1524270921945572,0.1487431824207306,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.3799207210540771,0.050000000745058,0.248510867357254,284.8872985839844,284.95001220703125,300.57928466796875,295.7753601074219,298.84429931640625,297.3880920410156,284.8952331542969,1.0,0.4136443734169006,1.0,1.0,0.7933691143989563,1.0,-1.7062740325927734,0.7770030498504639,0.9292709827423096,0.3852303922176361,0.8448950052261353,0.8448950052261353,0.0,145.17892456054688,144.0,40913.35546875,0.0,703.5828247070312,1.0,280.9574584960937,283.7177429199219,298.8174133300781,301.53857421875,293.1499938964844,293.1499938964844,281.25,39294.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715194046497345,1.0,0.0,0.0,3.534562110900879,3.53458571434021,8.336131145370018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.2314453125,0.0,1432.3623046875,1895.4371337890625,0.0,1732.662353515625,0.8818893432617188,1.0,0.0,3.0,1.0,0.0
17658900,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7231602072715759,0.2679276168346405,0.2444231361150741,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9990000128746032,0.8066151142120361,0.686582088470459,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.5693897604942322,0.13223397731781,0.0958277359604835,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6022434234619141,0.153622105717659,0.1498103439807891,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.3797969222068786,0.050000000745058,0.2485430836677551,285.04119873046875,284.95001220703125,300.5980834960937,295.78692626953125,298.8505249023437,297.3832092285156,285.05718994140625,1.0,0.4139542281627655,1.0,1.0,0.7933996915817261,1.0,-1.7105499505996704,0.7790629863739014,0.9314869046211244,0.3863919377326965,0.9494370818138124,0.9494370818138124,0.0,145.44322204589844,144.0,40494.9765625,0.0,707.5330810546875,1.0,281.1994323730469,283.8836975097656,298.75885009765625,301.3527526855469,293.1499938964844,293.1499938964844,281.25,33617.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086591720581055,1.0,0.0,0.0,3.5909318923950195,3.5909547805786133,8.60414274939103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.01220703125,0.0,1450.899169921875,1895.4371337890625,0.0,1679.748291015625,0.8928797245025635,1.0,0.0,3.0,1.0,0.0
17658960,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7255536913871765,0.2699197232723236,0.2461296319961547,297.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9990000128746032,0.8101207613945007,0.6840552091598511,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.5718092322349548,0.1332411468029022,0.0964744091033935,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.6047587990760803,0.154923215508461,0.1509709507226944,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.3804588913917541,0.050000000745058,0.2483696490526199,285.06011962890625,284.95001220703125,300.6171569824219,295.7987060546875,298.8583984375,297.3816223144531,285.05572509765625,1.0,0.4131798446178436,1.0,1.0,0.7934377789497375,1.0,-1.7115298509597778,0.7795289158821106,0.9320009350776672,0.3866527378559112,0.9991682171821594,0.9991682171821594,0.0,144.53872680664062,147.0,40721.03515625,0.0,705.6281127929688,1.0,281.24237060546875,283.86767578125,298.7789611816406,301.4267272949219,293.1499938964844,293.1499938964844,280.95001220703125,31354.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067263126373291,1.0,0.0,0.0,3.712460041046143,3.7124836444854736,9.196378414344508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.92626953125,0.0,1568.4224853515625,1895.4371337890625,0.0,1664.235107421875,0.9160667061805724,1.0,0.0,3.0,1.0,0.0
17659020,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7281016111373901,0.2727411985397339,0.2489699125289917,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9990000128746032,0.8158321380615234,0.684140145778656,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.5746855735778809,0.1348443180322647,0.0976893082261085,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.6078644394874573,0.1570781469345092,0.1531490683555603,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.3804363012313843,0.050000000745058,0.2483752071857452,284.86541748046875,284.95001220703125,300.6558837890625,295.82281494140625,298.8686828613281,297.3672180175781,284.8720703125,1.0,0.4143663644790649,1.0,1.0,0.7935138940811157,1.0,-1.7191168069839478,0.7832338213920593,0.9358830451965332,0.3885257840156555,0.8566836714744568,0.8566836714744568,0.0,144.72523498535156,150.0,41439.96484375,0.0,711.848388671875,1.0,280.95660400390625,283.6807556152344,298.8630676269531,301.6245422363281,293.1499938964844,293.1499938964844,281.25,39474.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195999026298523,1.0,0.0,0.0,3.6274876594543457,3.627512216567993,8.780215807746572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.45654296875,0.0,1534.0997314453125,1895.4371337890625,0.0,1768.7308349609375,0.9021857380867004,1.0,0.0,3.0,1.0,0.0
17659080,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7281016111373901,0.2727411985397339,0.2489699125289917,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9990000128746032,0.8158321380615234,0.684140145778656,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.5746855735778809,0.1348443180322647,0.0976893082261085,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.6078644394874573,0.1570781469345092,0.1531490683555603,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.3804363012313843,0.050000000745058,0.2483752071857452,284.86541748046875,284.95001220703125,300.6558837890625,295.82281494140625,298.8686828613281,297.3672180175781,284.8720703125,1.0,0.4143663644790649,1.0,1.0,0.7935138940811157,1.0,-1.7191168069839478,0.7832338213920593,0.9358830451965332,0.3885257840156555,0.8566836714744568,0.8566836714744568,0.0,144.72523498535156,150.0,41439.96484375,0.0,711.848388671875,1.0,280.95660400390625,283.6807556152344,298.8630676269531,301.6245422363281,293.1499938964844,293.1499938964844,281.25,39474.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195999026298523,1.0,0.0,0.0,3.6274876594543457,3.627512216567993,8.780215807746572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.45654296875,0.0,1534.0997314453125,1895.4371337890625,0.0,1768.7308349609375,0.9021857380867004,1.0,0.0,3.0,1.0,0.0
17659140,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.7300048470497131,0.2763786613941192,0.2519581317901611,297.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9990000128746032,0.8227698802947998,0.6865118145942688,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.5768715143203735,0.1367777734994888,0.0989566966891288,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.610209584236145,0.1595192998647689,0.1553512960672378,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.3798145651817322,0.050000000745058,0.2485374957323074,285.0593566894531,284.95001220703125,300.6954040527344,295.8475952148437,298.884521484375,297.36181640625,285.0570373535156,1.0,0.4164243936538696,1.0,1.0,0.7935900092124939,1.0,-1.7299104928970337,0.7884952425956726,0.941415309906006,0.3912597596645355,1.0,1.0,0.0,145.81854248046875,153.0,41239.27734375,0.0,723.2003784179688,1.0,281.2430419921875,283.8585205078125,298.8214111328125,301.4979553222656,293.1499938964844,293.1499938964844,280.95001220703125,32061.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709546685218811,1.0,0.0,0.0,3.771027088165283,3.77105164527893,9.488828709436348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.84619140625,0.0,1641.585693359375,1895.4371337890625,0.0,1686.8929443359375,0.9296814799308776,1.0,0.0,3.0,1.0,0.0
17659200,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.7300048470497131,0.2763786613941192,0.2519581317901611,297.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9990000128746032,0.8227698802947998,0.6865118145942688,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.5768715143203735,0.1367777734994888,0.0989566966891288,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.610209584236145,0.1595192998647689,0.1553512960672378,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.3798145651817322,0.050000000745058,0.2485374957323074,285.0593566894531,284.95001220703125,300.6954040527344,295.8475952148437,298.884521484375,297.36181640625,285.0570373535156,1.0,0.4164243936538696,1.0,1.0,0.7935900092124939,1.0,-1.7299104928970337,0.7884952425956726,0.941415309906006,0.3912597596645355,1.0,1.0,0.0,145.81854248046875,153.0,41239.27734375,0.0,723.2003784179688,1.0,281.2430419921875,283.8585205078125,298.8214111328125,301.4979553222656,293.1499938964844,293.1499938964844,280.95001220703125,32061.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709546685218811,1.0,0.0,0.0,3.771027088165283,3.77105164527893,9.488828709436348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.84619140625,0.0,1641.585693359375,1895.4371337890625,0.0,1686.8929443359375,0.9296814799308776,1.0,0.0,3.0,1.0,0.0
17659260,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7312514185905457,0.279121845960617,0.2547876834869385,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9990000128746032,0.8281564116477966,0.6903876662254333,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.5785878300666809,0.1384362578392028,0.1002559661865234,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6120602488517761,0.1616702228784561,0.1575802117586136,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.3788050711154938,0.050000000745058,0.2488040775060653,284.8734436035156,284.95001220703125,300.7355651855469,295.8729248046875,298.8965759277344,297.3487243652344,284.8783874511719,1.0,0.4191310703754425,1.0,1.0,0.7934282422065735,1.0,-1.7425178289413452,0.7946826815605164,0.947835087776184,0.3945373594760895,0.878402054309845,0.878402054309845,0.0,147.51022338867188,156.0,42149.17578125,0.0,737.8268432617188,1.0,280.9571533203125,283.67041015625,298.9120178222656,301.7127685546875,293.1499938964844,293.1499938964844,281.25,38749.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222622036933899,1.0,0.0,0.0,3.707284927368164,3.707310199737549,9.170758517029752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.6953125,0.0,1618.731201171875,1895.4371337890625,0.0,1790.6746826171875,0.9194262623786926,1.0,0.0,3.0,1.0,0.0
17659320,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7312514185905457,0.279121845960617,0.2547876834869385,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9990000128746032,0.8281564116477966,0.6903876662254333,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.5785878300666809,0.1384362578392028,0.1002559661865234,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6120602488517761,0.1616702228784561,0.1575802117586136,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.3788050711154938,0.050000000745058,0.2488040775060653,284.8734436035156,284.95001220703125,300.7355651855469,295.8729248046875,298.8965759277344,297.3487243652344,284.8783874511719,1.0,0.4191310703754425,1.0,1.0,0.7934282422065735,1.0,-1.7425178289413452,0.7946826815605164,0.947835087776184,0.3945373594760895,0.878402054309845,0.878402054309845,0.0,147.51022338867188,156.0,42149.17578125,0.0,737.8268432617188,1.0,280.9571533203125,283.67041015625,298.9120178222656,301.7127685546875,293.1499938964844,293.1499938964844,281.25,38749.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222622036933899,1.0,0.0,0.0,3.707284927368164,3.707310199737549,9.170758517029752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.6953125,0.0,1618.731201171875,1895.4371337890625,0.0,1790.6746826171875,0.9194262623786926,1.0,0.0,3.0,1.0,0.0
17659380,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7322600483894348,0.2826449275016784,0.2577084600925445,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9990000128746032,0.83460932970047,0.6951858401298523,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.5799985527992249,0.140394777059555,0.1015707328915596,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.6135572195053101,0.1640980392694473,0.1598057448863983,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.3775663375854492,0.050000000745058,0.2491362541913986,285.0734558105469,284.95001220703125,300.7762145996094,295.898681640625,298.913818359375,297.3443603515625,285.0733642578125,1.0,0.4222665727138519,1.0,1.0,0.7932664752006531,1.0,-1.7564337253570557,0.801518440246582,0.9549152255058287,0.3981439769268036,1.0,1.0,0.0,149.5821990966797,159.0,41909.6171875,0.0,754.7787475585938,1.0,281.24334716796875,283.8614501953125,298.8754272460937,301.5926513671875,293.1499938964844,293.1499938964844,280.95001220703125,32954.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712937593460083,1.0,0.0,0.0,3.825482130050659,3.825507402420044,9.764851256477414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.28759765625,0.0,1713.4208984375,1895.4371337890625,0.0,1714.3115234375,0.9423593282699584,1.0,0.0,3.0,1.0,0.0
17659440,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7322600483894348,0.2826449275016784,0.2577084600925445,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9990000128746032,0.83460932970047,0.6951858401298523,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.5799985527992249,0.140394777059555,0.1015707328915596,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.6135572195053101,0.1640980392694473,0.1598057448863983,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.3775663375854492,0.050000000745058,0.2491362541913986,285.0734558105469,284.95001220703125,300.7762145996094,295.898681640625,298.913818359375,297.3443603515625,285.0733642578125,1.0,0.4222665727138519,1.0,1.0,0.7932664752006531,1.0,-1.7564337253570557,0.801518440246582,0.9549152255058287,0.3981439769268036,1.0,1.0,0.0,149.5821990966797,159.0,41909.6171875,0.0,754.7787475585938,1.0,281.24334716796875,283.8614501953125,298.8754272460937,301.5926513671875,293.1499938964844,293.1499938964844,280.95001220703125,32954.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712937593460083,1.0,0.0,0.0,3.825482130050659,3.825507402420044,9.764851256477414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.28759765625,0.0,1713.4208984375,1895.4371337890625,0.0,1714.3115234375,0.9423593282699584,1.0,0.0,3.0,1.0,0.0
17659500,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7328130006790161,0.2841513752937317,0.2593080997467041,297.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9990000128746032,0.8374349474906921,0.6977905035018921,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.5807926058769226,0.1413172483444214,0.102302499115467,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6143530011177063,0.1652562469244003,0.1610186398029327,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.3768990039825439,0.050000000745058,0.2493175268173217,284.932373046875,284.95001220703125,300.7967224121094,295.9117126464844,298.921630859375,297.3406066894531,284.9122619628906,1.0,0.4239687323570251,1.0,1.0,0.7931855916976929,1.0,-1.7640345096588137,0.8052486777305603,0.958785891532898,0.400126963853836,0.9553622603416444,0.9553622603416444,0.0,150.71473693847656,159.0,42976.21875,0.0,764.1304931640625,1.0,280.9933776855469,283.6759338378906,298.9613037109375,301.8432312011719,293.1499938964844,293.1499938964844,280.95001220703125,34371.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217636108398438,1.0,0.0,0.0,3.8543543815612793,3.8543801307678223,9.912804443956702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.66796875,0.0,1759.7637939453125,1895.4371337890625,0.0,1786.5562744140625,0.9491356611251832,1.0,0.0,3.0,1.0,0.0
17659560,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7328764200210571,0.2852740585803985,0.2604762017726898,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.8395814299583435,0.7007371187210083,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.5811706185340881,0.1420630812644958,0.1029029488563537,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6148041486740112,0.1662318259477615,0.1620514839887619,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.3761484324932098,0.050000000745058,0.2495234757661819,284.8853759765625,284.95001220703125,300.8172607421875,295.9247741699219,298.92724609375,297.33282470703125,284.8888854980469,1.0,0.425715297460556,1.0,1.0,0.7932296395301819,1.0,-1.7711838483810425,0.8087354302406311,0.9624483585357666,0.4019711017608642,0.9057193398475648,0.9057193398475648,0.0,151.9700469970703,162.0,42977.33984375,0.0,773.55810546875,1.0,280.9561462402344,283.6620788574219,298.96697998046875,301.8174743652344,293.1499938964844,293.1499938964844,280.6499938964844,37850.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260313034057617,1.0,0.0,0.0,3.7914395332336426,3.7914652824401855,9.591832395017263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.9873046875,0.0,1710.676025390625,1895.4371337890625,0.0,1821.9283447265625,0.9376835823059082,1.0,0.0,3.0,1.0,0.0
17659620,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7326164841651917,0.2875005006790161,0.262523204088211,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.8436201214790344,0.7070568799972534,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.5814531445503235,0.1434642672538757,0.1039582416415214,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6152921319007874,0.1680724322795868,0.1639007478952407,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.3745541572570801,0.050000000745058,0.2499681711196899,284.8586120605469,284.95001220703125,300.85858154296875,295.9510498046875,298.9393310546875,297.31854248046875,284.8732604980469,1.0,0.4293068051338196,1.0,1.0,0.7933177947998047,1.0,-1.7852510213851929,0.8155980706214905,0.9696529507637024,0.4055886566638946,0.8069036602973938,0.8069036602973938,0.0,154.6525115966797,165.0,43317.84765625,0.0,792.9344482421875,1.0,280.6577453613281,283.6556396484375,298.9734802246094,301.855712890625,293.1499938964844,293.1499938964844,280.95001220703125,44165.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340424656867981,1.0,0.0,0.0,3.4431192874908447,3.443142890930176,7.910382464615395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.2060546875,0.0,1372.58349609375,1895.4371337890625,0.0,1889.0618896484373,0.8677195906639099,1.0,0.0,3.0,1.0,0.0
17659680,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7326164841651917,0.2875005006790161,0.262523204088211,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.8436201214790344,0.7070568799972534,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.5814531445503235,0.1434642672538757,0.1039582416415214,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6152921319007874,0.1680724322795868,0.1639007478952407,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.3745541572570801,0.050000000745058,0.2499681711196899,284.8586120605469,284.95001220703125,300.85858154296875,295.9510498046875,298.9393310546875,297.31854248046875,284.8732604980469,1.0,0.4293068051338196,1.0,1.0,0.7933177947998047,1.0,-1.7852510213851929,0.8155980706214905,0.9696529507637024,0.4055886566638946,0.8069036602973938,0.8069036602973938,0.0,154.6525115966797,165.0,43317.84765625,0.0,792.9344482421875,1.0,280.6577453613281,283.6556396484375,298.9734802246094,301.855712890625,293.1499938964844,293.1499938964844,280.95001220703125,44165.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340424656867981,1.0,0.0,0.0,3.4431192874908447,3.443142890930176,7.910382464615395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.2060546875,0.0,1372.58349609375,1895.4371337890625,0.0,1889.0618896484373,0.8677195906639099,1.0,0.0,3.0,1.0,0.0
17659740,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7331752181053162,0.2909663319587707,0.2654630541801452,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.8496866822242737,0.7132096290588379,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.5823701620101929,0.1454060077667236,0.1052808836102485,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6162490844726562,0.1704527288675308,0.1661018282175064,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.3730222284793854,0.050000000745058,0.2504048943519592,285.03973388671875,284.95001220703125,300.8999938964844,295.9774169921875,298.95928955078125,297.31842041015625,285.0369873046875,1.0,0.4330451488494873,1.0,1.0,0.7934058904647827,1.0,-1.8009226322174072,0.8232512474060059,0.9776713848114014,0.4096183478832245,0.953067660331726,0.953067660331726,0.0,157.3307342529297,168.0,43382.80078125,0.0,813.8638916015625,1.0,280.9415588378906,283.8028564453125,298.9421691894531,301.7445373535156,293.1499938964844,293.1499938964844,280.6499938964844,32147.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218628525733948,1.0,0.0,0.0,3.627019643783569,3.627042770385742,8.77795002907078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.1416015625,0.0,1479.11181640625,1895.4371337890625,0.0,1787.3758544921875,0.8973646759986877,1.0,0.0,3.0,1.0,0.0
17659800,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7331752181053162,0.2909663319587707,0.2654630541801452,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.8496866822242737,0.7132096290588379,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.5823701620101929,0.1454060077667236,0.1052808836102485,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6162490844726562,0.1704527288675308,0.1661018282175064,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.3730222284793854,0.050000000745058,0.2504048943519592,285.03973388671875,284.95001220703125,300.8999938964844,295.9774169921875,298.95928955078125,297.31842041015625,285.0369873046875,1.0,0.4330451488494873,1.0,1.0,0.7934058904647827,1.0,-1.8009226322174072,0.8232512474060059,0.9776713848114014,0.4096183478832245,0.953067660331726,0.953067660331726,0.0,157.3307342529297,168.0,43382.80078125,0.0,813.8638916015625,1.0,280.9415588378906,283.8028564453125,298.9421691894531,301.7445373535156,293.1499938964844,293.1499938964844,280.6499938964844,32147.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218628525733948,1.0,0.0,0.0,3.627019643783569,3.627042770385742,8.77795002907078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.1416015625,0.0,1479.11181640625,1895.4371337890625,0.0,1787.3758544921875,0.8973646759986877,1.0,0.0,3.0,1.0,0.0
17659860,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7332329750061035,0.293304830789566,0.2679678499698639,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.8540024757385254,0.7197553515434265,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.5830135941505432,0.1469621807336807,0.106544405221939,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6169821619987488,0.1724510937929153,0.1682320088148117,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.371414452791214,0.050000000745058,0.2508736550807953,284.8911437988281,284.95001220703125,300.9414367675781,296.0037536621094,298.97381591796875,297.3085327148437,284.8995056152344,1.0,0.4368721842765808,1.0,1.0,0.7936205863952637,1.0,-1.8164286613464355,0.8307961821556091,0.9856324791908264,0.4136057496070862,0.8401119112968445,0.8401119112968445,0.0,160.18104553222656,171.0,44188.28515625,0.0,835.4805908203125,1.0,280.6575927734375,283.6598815917969,299.03662109375,301.95965576171875,293.1499938964844,293.1499938964844,280.95001220703125,39676.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332490086555481,1.0,0.0,0.0,3.510388135910034,3.510411500930786,8.222494329857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.36083984375,0.0,1409.7742919921875,1895.4371337890625,0.0,1882.37109375,0.877171516418457,1.0,0.0,3.0,1.0,0.0
17659920,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7332329750061035,0.293304830789566,0.2679678499698639,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.8540024757385254,0.7197553515434265,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.5830135941505432,0.1469621807336807,0.106544405221939,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6169821619987488,0.1724510937929153,0.1682320088148117,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.371414452791214,0.050000000745058,0.2508736550807953,284.8911437988281,284.95001220703125,300.9414367675781,296.0037536621094,298.97381591796875,297.3085327148437,284.8995056152344,1.0,0.4368721842765808,1.0,1.0,0.7936205863952637,1.0,-1.8164286613464355,0.8307961821556091,0.9856324791908264,0.4136057496070862,0.8401119112968445,0.8401119112968445,0.0,160.18104553222656,171.0,44188.28515625,0.0,835.4805908203125,1.0,280.6575927734375,283.6598815917969,299.03662109375,301.95965576171875,293.1499938964844,293.1499938964844,280.95001220703125,39676.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332490086555481,1.0,0.0,0.0,3.510388135910034,3.510411500930786,8.222494329857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.36083984375,0.0,1409.7742919921875,1895.4371337890625,0.0,1882.37109375,0.877171516418457,1.0,0.0,3.0,1.0,0.0
17659980,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7333845496177673,0.2964276671409607,0.2705948948860168,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9990000128746032,0.8594866991043091,0.726324737071991,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.5836586952209473,0.1488123536109924,0.1078187227249145,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.6176899671554565,0.1747314929962158,0.170363038778305,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.3698236048221588,0.050000000745058,0.251348465681076,285.0612487792969,284.95001220703125,300.98272705078125,296.02996826171875,298.99285888671875,297.3068542480469,285.0577392578125,1.0,0.4407343566417694,1.0,1.0,0.7938352227210999,1.0,-1.8321292400360107,0.838444709777832,0.9936845302581788,0.4176267981529236,0.9944350719451904,0.9944350719451904,0.0,163.07066345214844,174.0,44220.77734375,0.0,857.686279296875,1.0,280.9423828125,283.8050231933594,299.0102844238281,301.865478515625,293.1499938964844,293.1499938964844,280.6499938964844,31303.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248371839523315,1.0,0.0,0.0,3.696555852890015,3.6965794563293457,9.117753165810428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.89697265625,0.0,1549.992919921875,1895.4371337890625,0.0,1812.0029296875,0.9123669266700744,1.0,0.0,3.0,1.0,0.0
17660040,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7333845496177673,0.2964276671409607,0.2705948948860168,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9990000128746032,0.8594866991043091,0.726324737071991,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.5836586952209473,0.1488123536109924,0.1078187227249145,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.6176899671554565,0.1747314929962158,0.170363038778305,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.3698236048221588,0.050000000745058,0.251348465681076,285.0612487792969,284.95001220703125,300.98272705078125,296.02996826171875,298.99285888671875,297.3068542480469,285.0577392578125,1.0,0.4407343566417694,1.0,1.0,0.7938352227210999,1.0,-1.8321292400360107,0.838444709777832,0.9936845302581788,0.4176267981529236,0.9944350719451904,0.9944350719451904,0.0,163.07066345214844,174.0,44220.77734375,0.0,857.686279296875,1.0,280.9423828125,283.8050231933594,299.0102844238281,301.865478515625,293.1499938964844,293.1499938964844,280.6499938964844,31303.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248371839523315,1.0,0.0,0.0,3.696555852890015,3.6965794563293457,9.117753165810428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.89697265625,0.0,1549.992919921875,1895.4371337890625,0.0,1812.0029296875,0.9123669266700744,1.0,0.0,3.0,1.0,0.0
17660100,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7334964871406555,0.2976195514202118,0.2719543874263763,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.8616575598716736,0.7296130061149597,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.5840535163879395,0.1496191769838333,0.1084929630160331,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6180968284606934,0.1757550090551376,0.1714804470539093,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.3690358698368072,0.050000000745058,0.2515877485275268,284.906494140625,284.95001220703125,301.0032958984375,296.0429992675781,299.00079345703125,297.3033142089844,284.8883361816406,1.0,0.4426842927932739,1.0,1.0,0.7939425706863403,1.0,-1.840149164199829,0.8423501253128052,0.997799038887024,0.4196948111057281,0.9069018363952636,0.9069018363952636,0.0,164.53118896484375,174.0,45251.31640625,0.0,869.0991821289062,1.0,280.6958923339844,283.61456298828125,299.09478759765625,302.1192321777344,293.1499938964844,293.1499938964844,280.6499938964844,34434.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338377237319946,1.0,0.0,0.0,3.725586414337158,3.7256109714508057,9.26152665670088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.5869140625,0.0,1606.94189453125,1895.4371337890625,0.0,1887.3343505859373,0.9192606806755066,1.0,0.0,3.0,1.0,0.0
17660160,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7331687808036804,0.2984775006771087,0.2728649079799652,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.8632431626319885,0.7331169843673706,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.5840678811073303,0.1502592861652374,0.1090208366513252,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6182044148445129,0.1766044795513153,0.1723962277173996,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.3682027459144592,0.050000000745058,0.2518439292907715,284.8817443847656,284.95001220703125,301.0237731933594,296.0559387207031,299.0068054199219,297.2962341308594,284.8879089355469,1.0,0.4446153938770294,1.0,1.0,0.7941209077835083,1.0,-1.8474916219711304,0.84591144323349,1.0015801191329956,0.4215711653232574,0.8668594360351562,0.8668594360351562,0.0,166.0674285888672,177.0,45174.375,0.0,880.2446899414062,1.0,280.6570129394531,283.62506103515625,299.0975646972656,302.0846252441406,293.1499938964844,293.1499938964844,280.95001220703125,38654.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379102110862732,1.0,0.0,0.0,3.6312851905822754,3.631309509277344,8.798609201221552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.81005859375,0.0,1532.2066650390625,1895.4371337890625,0.0,1921.8035888671875,0.9026737213134766,1.0,0.0,3.0,1.0,0.0
17660220,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7330778241157532,0.3013736009597778,0.2752530574798584,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.8682637214660645,0.7398308515548706,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.5844789743423462,0.1520072519779205,0.1102162152528762,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.6186977028846741,0.1787647902965545,0.1744033247232437,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.3666243851184845,0.050000000745058,0.2523382306098938,285.0643615722656,284.95001220703125,301.0644226074219,296.0815124511719,299.0253601074219,297.2942810058594,285.0627136230469,1.0,0.4484796822071075,1.0,1.0,0.7944775819778442,1.0,-1.862858772277832,0.8533743023872375,1.0094845294952393,0.4254823923110962,1.0,1.0,0.0,169.06069946289062,180.0,45059.890625,0.0,903.103515625,1.0,280.9429016113281,283.79217529296875,299.0640563964844,301.9740905761719,293.1499938964844,293.1499938964844,280.6499938964844,32202.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298676371574402,1.0,0.0,0.0,3.7813374996185294,3.7813620567321777,9.54078586801188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.052734375,0.0,1654.822509765625,1895.4371337890625,0.0,1853.95947265625,0.931885063648224,1.0,0.0,3.0,1.0,0.0
17660280,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7330778241157532,0.3013736009597778,0.2752530574798584,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.8682637214660645,0.7398308515548706,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.5844789743423462,0.1520072519779205,0.1102162152528762,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.6186977028846741,0.1787647902965545,0.1744033247232437,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.3666243851184845,0.050000000745058,0.2523382306098938,285.0643615722656,284.95001220703125,301.0644226074219,296.0815124511719,299.0253601074219,297.2942810058594,285.0627136230469,1.0,0.4484796822071075,1.0,1.0,0.7944775819778442,1.0,-1.862858772277832,0.8533743023872375,1.0094845294952393,0.4254823923110962,1.0,1.0,0.0,169.06069946289062,180.0,45059.890625,0.0,903.103515625,1.0,280.9429016113281,283.79217529296875,299.0640563964844,301.9740905761719,293.1499938964844,293.1499938964844,280.6499938964844,32202.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298676371574402,1.0,0.0,0.0,3.7813374996185294,3.7813620567321777,9.54078586801188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.052734375,0.0,1654.822509765625,1895.4371337890625,0.0,1853.95947265625,0.931885063648224,1.0,0.0,3.0,1.0,0.0
17660340,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7327575087547302,0.3032744526863098,0.2773949801921844,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.8717102408409119,0.7466450333595276,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5847738981246948,0.1533892452716827,0.1113742813467979,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6190975904464722,0.1805573999881744,0.1763618141412735,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.3650465905666351,0.050000000745058,0.2528445124626159,284.88336181640625,284.95001220703125,301.1045837402344,296.10662841796875,299.03924560546875,297.2843322753906,284.8875427246094,1.0,0.4523364007472992,1.0,1.0,0.7948342561721802,1.0,-1.8779646158218384,0.8607054948806763,1.017259120941162,0.4293522834777832,0.8923929333686829,0.8923929333686829,0.0,172.11647033691406,168.0,46107.82421875,0.0,926.234619140625,1.0,280.6571350097656,283.60308837890625,299.1468505859375,302.1915588378906,293.1499938964844,293.1499938964844,280.95001220703125,38073.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425774335861206,1.0,0.0,0.0,3.7364814281463614,3.736506700515747,9.315774605056504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.18115234375,0.0,1647.4090576171875,1895.4371337890625,0.0,1961.5872802734373,0.925576388835907,1.0,0.0,3.0,1.0,0.0
17660400,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7327575087547302,0.3032744526863098,0.2773949801921844,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.8717102408409119,0.7466450333595276,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5847738981246948,0.1533892452716827,0.1113742813467979,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6190975904464722,0.1805573999881744,0.1763618141412735,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.3650465905666351,0.050000000745058,0.2528445124626159,284.88336181640625,284.95001220703125,301.1045837402344,296.10662841796875,299.03924560546875,297.2843322753906,284.8875427246094,1.0,0.4523364007472992,1.0,1.0,0.7948342561721802,1.0,-1.8779646158218384,0.8607054948806763,1.017259120941162,0.4293522834777832,0.8923929333686829,0.8923929333686829,0.0,172.11647033691406,168.0,46107.82421875,0.0,926.234619140625,1.0,280.6571350097656,283.60308837890625,299.1468505859375,302.1915588378906,293.1499938964844,293.1499938964844,280.95001220703125,38073.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425774335861206,1.0,0.0,0.0,3.7364814281463614,3.736506700515747,9.315774605056504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.18115234375,0.0,1647.4090576171875,1895.4371337890625,0.0,1961.5872802734373,0.925576388835907,1.0,0.0,3.0,1.0,0.0
17660460,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.735599935054779,0.3059853315353393,0.279460996389389,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9990000128746032,0.8771355748176575,0.7428351044654846,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.5880280137062073,0.1550558656454086,0.1123911365866661,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.6220728158950806,0.1826193779706955,0.1781120598316192,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.3659254014492035,0.050000000745058,0.2525602877140045,285.06011962890625,284.95001220703125,301.14410400390625,296.13116455078125,299.0563659667969,297.2825012207031,285.0590515136719,1.0,0.4508561491966247,1.0,1.0,0.795279324054718,1.0,-1.8788641691207888,0.8610399961471558,1.0178241729736328,0.4295503199100494,1.0,1.0,0.0,170.62315368652344,171.0,45594.875,0.0,922.2564086914062,1.0,280.9432983398437,283.7762145996094,299.1110534667969,302.0629577636719,293.1499938964844,293.1499938964844,280.6499938964844,33353.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341533303260803,1.0,0.0,0.0,3.846707820892334,3.846733331680298,9.873513135971734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.7392578125,0.0,1742.35888671875,1895.4371337890625,0.0,1889.9971923828125,0.9473758935928344,1.0,0.0,3.0,1.0,0.0
17660520,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.735599935054779,0.3059853315353393,0.279460996389389,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9990000128746032,0.8771355748176575,0.7428351044654846,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.5880280137062073,0.1550558656454086,0.1123911365866661,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.6220728158950806,0.1826193779706955,0.1781120598316192,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.3659254014492035,0.050000000745058,0.2525602877140045,285.06011962890625,284.95001220703125,301.14410400390625,296.13116455078125,299.0563659667969,297.2825012207031,285.0590515136719,1.0,0.4508561491966247,1.0,1.0,0.795279324054718,1.0,-1.8788641691207888,0.8610399961471558,1.0178241729736328,0.4295503199100494,1.0,1.0,0.0,170.62315368652344,171.0,45594.875,0.0,922.2564086914062,1.0,280.9432983398437,283.7762145996094,299.1110534667969,302.0629577636719,293.1499938964844,293.1499938964844,280.6499938964844,33353.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341533303260803,1.0,0.0,0.0,3.846707820892334,3.846733331680298,9.873513135971734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.7392578125,0.0,1742.35888671875,1895.4371337890625,0.0,1889.9971923828125,0.9473758935928344,1.0,0.0,3.0,1.0,0.0
17660580,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7374961972236633,0.3077695965766907,0.2813721895217895,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.8820756673812866,0.7417266964912415,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.5904751420021057,0.1564196646213531,0.1134344041347503,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6243249177932739,0.1843680739402771,0.1798932403326034,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.3661823272705078,0.050000000745058,0.2524778246879577,284.871826171875,284.95001220703125,301.182861328125,296.15496826171875,299.0693664550781,297.2734069824219,284.87652587890625,1.0,0.4512985646724701,1.0,1.0,0.7957243919372559,1.0,-1.883114099502564,0.8630598783493042,1.0200542211532593,0.4304655790328979,0.8927488327026367,0.8927488327026367,0.0,170.27842712402344,174.0,46394.76953125,0.0,924.9532470703124,1.0,280.6557006835937,283.58526611328125,299.1873474121094,302.2550964355469,293.1499938964844,293.1499938964844,280.95001220703125,38796.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450169324874878,1.0,0.0,0.0,3.7791922092437744,3.779217958450317,9.52996401792916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.3876953125,0.0,1703.3701171875,1895.4371337890625,0.0,1982.4984130859373,0.9356358647346495,1.0,0.0,3.0,1.0,0.0
