time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7374961972236633,0.3077695965766907,0.2813721895217895,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.8820756673812866,0.7417266964912415,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.5904751420021057,0.1564196646213531,0.1134344041347503,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6243249177932739,0.1843680739402771,0.1798932403326034,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.3661823272705078,0.050000000745058,0.2524778246879577,284.871826171875,284.95001220703125,301.182861328125,296.15496826171875,299.0693664550781,297.2734069824219,284.87652587890625,1.0,0.4512985646724701,1.0,1.0,0.7957243919372559,1.0,-1.883114099502564,0.8630598783493042,1.0200542211532593,0.4304655790328979,0.8927488327026367,0.8927488327026367,0.0,170.27842712402344,174.0,46394.76953125,0.0,924.9532470703124,1.0,280.6557006835937,283.58526611328125,299.1873474121094,302.2550964355469,293.1499938964844,293.1499938964844,280.95001220703125,38796.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450169324874878,1.0,0.0,0.0,3.7791922092437744,3.779217958450317,9.52996401792916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.3876953125,0.0,1703.3701171875,1895.4371337890625,0.0,1982.4984130859373,0.9356358647346495,1.0,0.0,3.0,1.0,0.0
17660700,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7379734516143799,0.3089582324028015,0.2821895480155945,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.8849176168441772,0.7423332929611206,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.5912360548973083,0.1572011411190033,0.1139077693223953,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.6250508427619934,0.1853307634592056,0.1807073503732681,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.3660414218902588,0.050000000745058,0.252522736787796,285.0326232910156,284.95001220703125,301.201904296875,296.16656494140625,299.0771484375,297.27117919921875,285.0479431152344,1.0,0.4519108831882477,1.0,1.0,0.7959468960762024,1.0,-1.8864221572875977,0.8646451234817505,1.0217770338058472,0.4312506020069122,0.9971608519554138,0.9971608519554138,0.0,170.59486389160156,174.0,45778.72265625,0.0,928.9337158203124,1.0,280.9049072265625,283.7670593261719,299.130126953125,302.0500793457031,293.1499938964844,293.1499938964844,280.95001220703125,34548.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376601099967957,1.0,0.0,0.0,3.806804656982422,3.8068301677703857,9.66973288996087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.29541015625,0.0,1703.3922119140625,1895.4371337890625,0.0,1919.6796875,0.9416144490242004,1.0,0.0,3.0,1.0,0.0
17660760,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7387391924858093,0.3104711472988128,0.2834671437740326,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9990000128746032,0.8882404565811157,0.7432107925415039,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.5922232866287231,0.1581523865461349,0.1145395636558532,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6259311437606812,0.1864659041166305,0.1817345023155212,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.3658379316329956,0.050000000745058,0.2525877952575683,285.0684509277344,284.95001220703125,301.220703125,296.1779479980469,299.0869140625,297.272705078125,285.0690002441406,1.0,0.4527638256549835,1.0,1.0,0.7960350513458252,1.0,-1.89107882976532,0.8669158220291138,1.024163007736206,0.4324211776256561,1.0,1.0,0.0,171.0511016845703,177.0,45945.8359375,0.0,934.5891723632812,1.0,280.9433898925781,283.7794494628906,299.15155029296875,302.1203918457031,293.1499938964844,293.1499938964844,280.6499938964844,33753.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351858615875244,1.0,0.0,0.0,3.8709564208984375,3.870982170104981,9.998384484788405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.2763671875,0.0,1775.34228515625,1895.4371337890625,0.0,1898.718994140625,0.953299641609192,1.0,0.0,3.0,1.0,0.0
17660820,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7393877506256104,0.3122757971286773,0.2854751050472259,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.8928373456001282,0.7463687062263489,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.5935297012329102,0.1595921963453292,0.1156918257474899,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6271436810493469,0.188265711069107,0.1836380958557129,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.3651091456413269,0.050000000745058,0.2528227865695953,284.88525390625,284.95001220703125,301.2575378417969,296.20001220703125,299.1001281738281,297.2647399902344,284.8890686035156,1.0,0.4549702703952789,1.0,1.0,0.796211302280426,1.0,-1.901233792304993,0.8718657493591309,1.0293680429458618,0.4350192248821258,0.9107785224914552,0.9107785224914552,0.0,172.5459442138672,180.0,46936.42578125,0.0,948.6129760742188,1.0,280.6556396484375,283.5857238769531,299.23358154296875,302.3314208984375,293.1499938964844,293.1499938964844,280.3500061035156,38146.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463089227676392,1.0,0.0,0.0,3.823887348175049,3.82391357421875,9.756711278896546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.6123046875,0.0,1752.1964111328125,1895.4371337890625,0.0,1993.6044921875,0.9452583193778992,1.0,0.0,3.0,1.0,0.0
17660880,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7393877506256104,0.3122757971286773,0.2854751050472259,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.8928373456001282,0.7463687062263489,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.5935297012329102,0.1595921963453292,0.1156918257474899,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6271436810493469,0.188265711069107,0.1836380958557129,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.3651091456413269,0.050000000745058,0.2528227865695953,284.88525390625,284.95001220703125,301.2575378417969,296.20001220703125,299.1001281738281,297.2647399902344,284.8890686035156,1.0,0.4549702703952789,1.0,1.0,0.796211302280426,1.0,-1.901233792304993,0.8718657493591309,1.0293680429458618,0.4350192248821258,0.9107785224914552,0.9107785224914552,0.0,172.5459442138672,180.0,46936.42578125,0.0,948.6129760742188,1.0,280.6556396484375,283.5857238769531,299.23358154296875,302.3314208984375,293.1499938964844,293.1499938964844,280.3500061035156,38146.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463089227676392,1.0,0.0,0.0,3.823887348175049,3.82391357421875,9.756711278896546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.6123046875,0.0,1752.1964111328125,1895.4371337890625,0.0,1993.6044921875,0.9452583193778992,1.0,0.0,3.0,1.0,0.0
17660940,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.739035964012146,0.3137310743331909,0.2867844402790069,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.8965068459510803,0.7509384751319885,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.5938805341720581,0.1607939004898071,0.1165810003876686,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.6275652647018433,0.1897985488176345,0.1851597726345062,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.364063948392868,0.050000000745058,0.2531647980213165,284.8655090332031,284.95001220703125,301.2932434082031,296.2210388183594,299.11138916015625,297.2539367675781,284.87762451171875,1.0,0.4576115310192108,1.0,1.0,0.7963875532150269,1.0,-1.911598324775696,0.8769206404685974,1.0346777439117432,0.4376703202724457,0.818270742893219,0.818270742893219,0.0,174.61856079101562,183.0,47200.6875,0.0,964.8294677734376,1.0,280.35748291015625,283.5797119140625,299.2364501953125,302.3601379394531,293.1499938964844,293.1499938964844,280.6499938964844,43550.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526767253875732,1.0,0.0,0.0,3.493130922317505,3.493155002593994,8.141849434650794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.0439453125,0.0,1419.6104736328125,1895.4371337890625,0.0,2048.653076171875,0.878165066242218,1.0,0.0,3.0,1.0,0.0
17661000,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.739035964012146,0.3137310743331909,0.2867844402790069,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.8965068459510803,0.7509384751319885,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.5938805341720581,0.1607939004898071,0.1165810003876686,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.6275652647018433,0.1897985488176345,0.1851597726345062,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.364063948392868,0.050000000745058,0.2531647980213165,284.8655090332031,284.95001220703125,301.2932434082031,296.2210388183594,299.11138916015625,297.2539367675781,284.87762451171875,1.0,0.4576115310192108,1.0,1.0,0.7963875532150269,1.0,-1.911598324775696,0.8769206404685974,1.0346777439117432,0.4376703202724457,0.818270742893219,0.818270742893219,0.0,174.61856079101562,183.0,47200.6875,0.0,964.8294677734376,1.0,280.35748291015625,283.5797119140625,299.2364501953125,302.3601379394531,293.1499938964844,293.1499938964844,280.6499938964844,43550.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526767253875732,1.0,0.0,0.0,3.493130922317505,3.493155002593994,8.141849434650794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.0439453125,0.0,1419.6104736328125,1895.4371337890625,0.0,2048.653076171875,0.878165066242218,1.0,0.0,3.0,1.0,0.0
17661060,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7394304871559143,0.3165477216243744,0.2891111671924591,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.9022204875946044,0.7557348608970642,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.5947751402854919,0.1626023650169372,0.1177915260195732,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6283757090568542,0.1919471621513366,0.1871130168437957,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.3629784882068634,0.050000000745058,0.2535259425640106,285.03466796875,284.95001220703125,301.32763671875,296.24090576171875,299.12957763671875,297.2568359375,285.0316772460937,1.0,0.4606128334999084,1.0,1.0,0.7968012094497681,1.0,-1.924382925033569,0.8831161260604858,1.041266679763794,0.4409111440181732,0.9565165042877196,0.9565165042877196,0.0,176.85342407226562,186.0,47145.3828125,0.0,983.976318359375,1.0,280.6421813964844,283.7223815917969,299.2068176269531,302.2446594238281,293.1499938964844,293.1499938964844,280.3500061035156,32491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410446405410767,1.0,0.0,0.0,3.661530494689941,3.661553859710693,8.945787612901768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.41796875,0.0,1519.698974609375,1895.4371337890625,0.0,1948.4891357421875,0.9052852392196656,1.0,0.0,3.0,1.0,0.0
17661120,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7394304871559143,0.3165477216243744,0.2891111671924591,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.9022204875946044,0.7557348608970642,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.5947751402854919,0.1626023650169372,0.1177915260195732,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6283757090568542,0.1919471621513366,0.1871130168437957,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.3629784882068634,0.050000000745058,0.2535259425640106,285.03466796875,284.95001220703125,301.32763671875,296.24090576171875,299.12957763671875,297.2568359375,285.0316772460937,1.0,0.4606128334999084,1.0,1.0,0.7968012094497681,1.0,-1.924382925033569,0.8831161260604858,1.041266679763794,0.4409111440181732,0.9565165042877196,0.9565165042877196,0.0,176.85342407226562,186.0,47145.3828125,0.0,983.976318359375,1.0,280.6421813964844,283.7223815917969,299.2068176269531,302.2446594238281,293.1499938964844,293.1499938964844,280.3500061035156,32491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410446405410767,1.0,0.0,0.0,3.661530494689941,3.661553859710693,8.945787612901768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.41796875,0.0,1519.698974609375,1895.4371337890625,0.0,1948.4891357421875,0.9052852392196656,1.0,0.0,3.0,1.0,0.0
17661180,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7392341494560242,0.3181770741939544,0.2909788191318512,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.9060693979263306,0.7612656354904175,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.5953031778335571,0.1639861762523651,0.1189318820834159,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.628898561000824,0.1936751902103424,0.1889844387769699,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.3617416620254516,0.050000000745058,0.2539452612400055,284.8944702148437,284.95001220703125,301.36065673828125,296.2594909667969,299.1416320800781,297.249755859375,284.9021301269531,1.0,0.4638466835021972,1.0,1.0,0.7972148060798645,1.0,-1.9373881816864007,0.8894110321998596,1.0479772090911863,0.4442447125911712,0.8465347290039062,0.8465347290039062,0.0,179.4084014892578,189.0,47889.53125,0.0,1004.5916748046876,1.0,280.357421875,283.5868835449219,299.2876892089844,302.4435729980469,293.1499938964844,293.1499938964844,280.6499938964844,39614.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513694763183594,1.0,0.0,0.0,3.538079023361206,3.538102626800537,8.352728286808997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.73876953125,0.0,1438.396240234375,1895.4371337890625,0.0,2037.310546875,0.8834052085876465,1.0,0.0,3.0,1.0,0.0
17661240,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7392341494560242,0.3181770741939544,0.2909788191318512,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.9060693979263306,0.7612656354904175,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.5953031778335571,0.1639861762523651,0.1189318820834159,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.628898561000824,0.1936751902103424,0.1889844387769699,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.3617416620254516,0.050000000745058,0.2539452612400055,284.8944702148437,284.95001220703125,301.36065673828125,296.2594909667969,299.1416320800781,297.249755859375,284.9021301269531,1.0,0.4638466835021972,1.0,1.0,0.7972148060798645,1.0,-1.9373881816864007,0.8894110321998596,1.0479772090911863,0.4442447125911712,0.8465347290039062,0.8465347290039062,0.0,179.4084014892578,189.0,47889.53125,0.0,1004.5916748046876,1.0,280.357421875,283.5868835449219,299.2876892089844,302.4435729980469,293.1499938964844,293.1499938964844,280.6499938964844,39614.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513694763183594,1.0,0.0,0.0,3.538079023361206,3.538102626800537,8.352728286808997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.73876953125,0.0,1438.396240234375,1895.4371337890625,0.0,2037.310546875,0.8834052085876465,1.0,0.0,3.0,1.0,0.0
17661300,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7390134930610657,0.3193345963954925,0.2918183505535126,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9990000128746032,0.9084572792053224,0.7641941905021667,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.5954282283782959,0.1647950559854507,0.1194556877017021,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6290426850318909,0.1946502029895782,0.1898505240678787,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.3610931634902954,0.050000000745058,0.2541685998439789,285.0431823730469,284.95001220703125,301.3765869140625,296.2682800292969,299.14898681640625,297.2490234375,285.05474853515625,1.0,0.4655086696147918,1.0,1.0,0.7974216341972351,1.0,-1.943849444389344,0.8925416469573975,1.0513077974319458,0.4458907842636108,0.9499818086624146,0.9499818086624146,0.0,180.75819396972656,189.0,47500.80078125,0.0,1015.1844482421876,1.0,280.59967041015625,283.74200439453125,299.23590087890625,302.2577209472656,293.1499938964844,293.1499938964844,280.6499938964844,33622.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448384165763855,1.0,0.0,0.0,3.602059841156006,3.6020829677581787,8.657552825752646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.1298828125,0.0,1462.9283447265625,1895.4371337890625,0.0,1980.96533203125,0.8952527642250061,1.0,0.0,3.0,1.0,0.0
17661360,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7391248345375061,0.3206833004951477,0.2930344641208648,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,0.9111472368240356,0.7670076489448547,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.5958262085914612,0.165711835026741,0.1201076656579971,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.6293957829475403,0.1957378983497619,0.1908917874097824,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.3604742586612701,0.050000000745058,0.2543838918209076,285.0524597167969,284.95001220703125,301.39215087890625,296.2767028808594,299.1574401855469,297.250732421875,285.04913330078125,1.0,0.4672176539897918,1.0,1.0,0.797707736492157,1.0,-1.950979709625244,0.8959838151931763,1.054995894432068,0.4477050900459289,0.9916166067123412,0.9916166067123412,0.0,182.0825958251953,192.0,47845.2421875,0.0,1026.391845703125,1.0,280.6424865722656,283.724365234375,299.2579345703125,302.3407592773437,293.1499938964844,293.1499938964844,280.3500061035156,31676.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433205246925354,1.0,0.0,0.0,3.714404582977295,3.714428424835205,9.20601564757817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.201171875,0.0,1573.0889892578125,1895.4371337890625,0.0,1967.9488525390625,0.916675627231598,1.0,0.0,3.0,1.0,0.0
17661420,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7385905385017395,0.322052925825119,0.2946966290473938,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.9144014120101928,0.7731528878211975,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.5960558652877808,0.1669900268316269,0.1211936324834823,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6296606659889221,0.1973490864038467,0.1926803290843963,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.3591365814208984,0.050000000745058,0.2548569738864898,284.8837585449219,284.95001220703125,301.4219665527344,296.2924194335937,299.16729736328125,297.242431640625,284.89019775390625,1.0,0.4706758856773376,1.0,1.0,0.7982800006866455,1.0,-1.9643765687942505,0.9024363160133362,1.0619401931762695,0.4511327445507049,0.8669663071632385,0.8669663071632385,0.0,184.9403839111328,195.0,48720.71484375,0.0,1048.8626708984375,1.0,280.356689453125,283.5559387207031,299.32916259765625,302.54034423828125,293.1499938964844,293.1499938964844,280.6499938964844,38889.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552434802055359,1.0,0.0,0.0,3.633679151535034,3.6337037086486816,8.810214353616175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.259765625,0.0,1536.6092529296875,1895.4371337890625,0.0,2070.98388671875,0.903558611869812,1.0,0.0,3.0,1.0,0.0
17661480,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7385905385017395,0.322052925825119,0.2946966290473938,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.9144014120101928,0.7731528878211975,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.5960558652877808,0.1669900268316269,0.1211936324834823,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6296606659889221,0.1973490864038467,0.1926803290843963,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.3591365814208984,0.050000000745058,0.2548569738864898,284.8837585449219,284.95001220703125,301.4219665527344,296.2924194335937,299.16729736328125,297.242431640625,284.89019775390625,1.0,0.4706758856773376,1.0,1.0,0.7982800006866455,1.0,-1.9643765687942505,0.9024363160133362,1.0619401931762695,0.4511327445507049,0.8669663071632385,0.8669663071632385,0.0,184.9403839111328,195.0,48720.71484375,0.0,1048.8626708984375,1.0,280.356689453125,283.5559387207031,299.32916259765625,302.54034423828125,293.1499938964844,293.1499938964844,280.6499938964844,38889.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552434802055359,1.0,0.0,0.0,3.633679151535034,3.6337037086486816,8.810214353616175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.259765625,0.0,1536.6092529296875,1895.4371337890625,0.0,2070.98388671875,0.903558611869812,1.0,0.0,3.0,1.0,0.0
17661540,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7382144927978516,0.3243722021579742,0.2965498566627502,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.9190171957015992,0.7792901992797852,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.5963168740272522,0.1686214357614517,0.1222975999116897,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6299326419830322,0.199304848909378,0.1944782137870788,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.3578197658061981,0.050000000745058,0.2553332448005676,285.0544128417969,284.95001220703125,301.45001220703125,296.3065185546875,299.18115234375,297.2427673339844,285.0522766113281,1.0,0.4741686284542084,1.0,1.0,0.798852264881134,1.0,-1.978027582168579,0.9090198278427124,1.0690076351165771,0.4546130299568176,1.0,1.0,0.0,187.82345581054688,198.0,48560.890625,0.0,1071.92236328125,1.0,280.6429443359375,283.7120056152344,299.2901611328125,302.420654296875,293.1499938964844,293.1499938964844,280.3500061035156,32251.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475754618644714,1.0,0.0,0.0,3.7839243412017822,3.7839488983154297,9.553845075060965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.42578125,0.0,1658.257568359375,1895.4371337890625,0.0,2004.5125732421875,0.9326245188713074,1.0,0.0,3.0,1.0,0.0
17661600,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7382144927978516,0.3243722021579742,0.2965498566627502,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.9190171957015992,0.7792901992797852,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.5963168740272522,0.1686214357614517,0.1222975999116897,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6299326419830322,0.199304848909378,0.1944782137870788,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.3578197658061981,0.050000000745058,0.2553332448005676,285.0544128417969,284.95001220703125,301.45001220703125,296.3065185546875,299.18115234375,297.2427673339844,285.0522766113281,1.0,0.4741686284542084,1.0,1.0,0.798852264881134,1.0,-1.978027582168579,0.9090198278427124,1.0690076351165771,0.4546130299568176,1.0,1.0,0.0,187.82345581054688,198.0,48560.890625,0.0,1071.92236328125,1.0,280.6429443359375,283.7120056152344,299.2901611328125,302.420654296875,293.1499938964844,293.1499938964844,280.3500061035156,32251.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475754618644714,1.0,0.0,0.0,3.7839243412017822,3.7839488983154297,9.553845075060965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.42578125,0.0,1658.257568359375,1895.4371337890625,0.0,2004.5125732421875,0.9326245188713074,1.0,0.0,3.0,1.0,0.0
17661660,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7375542521476746,0.3256126642227173,0.2981056869029999,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.921932578086853,0.785638689994812,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.596402108669281,0.1698317229747772,0.1233406811952591,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.63006991147995,0.2008386254310608,0.1961991339921951,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.3564776480197906,0.050000000745058,0.2558298707008362,284.8825988769531,284.95001220703125,301.47442626953125,296.3198547363281,299.1886291503906,297.234619140625,284.8874206542969,1.0,0.4776873886585235,1.0,1.0,0.79953932762146,1.0,-1.9914368391036987,0.9154543876647948,1.0759824514389038,0.4580428302288055,0.8866357207298279,0.8866357207298279,0.0,190.8135223388672,201.0,49514.09375,0.0,1095.36181640625,1.0,280.3570251464844,283.5350646972656,299.3555603027344,302.616455078125,293.1499938964844,293.1499938964844,280.6499938964844,38446.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592570185661316,1.0,0.0,0.0,3.7190001010894775,3.719025135040283,9.228808721672976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.3115234375,0.0,1629.95068359375,1895.4371337890625,0.0,2106.059326171875,0.922249436378479,1.0,0.0,3.0,1.0,0.0
17661720,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7375542521476746,0.3256126642227173,0.2981056869029999,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.921932578086853,0.785638689994812,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.596402108669281,0.1698317229747772,0.1233406811952591,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.63006991147995,0.2008386254310608,0.1961991339921951,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.3564776480197906,0.050000000745058,0.2558298707008362,284.8825988769531,284.95001220703125,301.47442626953125,296.3198547363281,299.1886291503906,297.234619140625,284.8874206542969,1.0,0.4776873886585235,1.0,1.0,0.79953932762146,1.0,-1.9914368391036987,0.9154543876647948,1.0759824514389038,0.4580428302288055,0.8866357207298279,0.8866357207298279,0.0,190.8135223388672,201.0,49514.09375,0.0,1095.36181640625,1.0,280.3570251464844,283.5350646972656,299.3555603027344,302.616455078125,293.1499938964844,293.1499938964844,280.6499938964844,38446.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592570185661316,1.0,0.0,0.0,3.7190001010894775,3.719025135040283,9.228808721672976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.3115234375,0.0,1629.95068359375,1895.4371337890625,0.0,2106.059326171875,0.922249436378479,1.0,0.0,3.0,1.0,0.0
17661780,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.737068235874176,0.3278105556964874,0.2998383641242981,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9990000128746032,0.9262498021125792,0.7918856143951416,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.5965415239334106,0.1714016497135162,0.1243986040353775,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6302366256713867,0.2027247846126556,0.1979265064001083,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.3551766872406006,0.050000000745058,0.2563224732875824,285.0630798339844,284.95001220703125,301.4936828613281,296.33331298828125,299.198486328125,297.23504638671875,285.0626220703125,1.0,0.4811960756778717,1.0,1.0,0.8002263903617859,1.0,-2.0049545764923096,0.9219490885734558,1.083005428314209,0.4614804685115814,1.0,1.0,0.0,193.7867584228516,189.0,49215.8828125,0.0,1119.1148681640625,1.0,280.6434936523437,283.70880126953125,299.3156433105469,302.4883117675781,293.1499938964844,293.1499938964844,280.3500061035156,33161.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514179348945618,1.0,0.0,0.0,3.837422609329224,3.837447881698608,9.82590449893905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.248046875,0.0,1729.5269775390625,1895.4371337890625,0.0,2037.73095703125,0.9452175498008728,1.0,0.0,3.0,1.0,0.0
17661840,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.737068235874176,0.3278105556964874,0.2998383641242981,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9990000128746032,0.9262498021125792,0.7918856143951416,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.5965415239334106,0.1714016497135162,0.1243986040353775,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6302366256713867,0.2027247846126556,0.1979265064001083,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.3551766872406006,0.050000000745058,0.2563224732875824,285.0630798339844,284.95001220703125,301.4936828613281,296.33331298828125,299.198486328125,297.23504638671875,285.0626220703125,1.0,0.4811960756778717,1.0,1.0,0.8002263903617859,1.0,-2.0049545764923096,0.9219490885734558,1.083005428314209,0.4614804685115814,1.0,1.0,0.0,193.7867584228516,189.0,49215.8828125,0.0,1119.1148681640625,1.0,280.6434936523437,283.70880126953125,299.3156433105469,302.4883117675781,293.1499938964844,293.1499938964844,280.3500061035156,33161.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514179348945618,1.0,0.0,0.0,3.837422609329224,3.837447881698608,9.82590449893905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.248046875,0.0,1729.5269775390625,1895.4371337890625,0.0,2037.73095703125,0.9452175498008728,1.0,0.0,3.0,1.0,0.0
17661900,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7380170822143555,0.3285790085792541,0.3007656931877136,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.9280744791030884,0.7910494208335876,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.5977504253387451,0.1720765978097915,0.1249388009309768,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.6313251852989197,0.2035618722438812,0.1988108158111572,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.3553495407104492,0.050000000745058,0.2562560141086578,284.9135437011719,284.95001220703125,301.50152587890625,296.340087890625,299.2009582519531,297.2330627441406,284.8960266113281,1.0,0.4808353185653686,1.0,1.0,0.8005698919296265,1.0,-2.0067057609558105,0.9227117300033568,1.0839941501617432,0.4619733691215515,0.9429984092712402,0.9429984092712402,0.0,193.4814300537109,189.0,50218.67578125,0.0,1119.8455810546875,1.0,280.3930053710937,283.5214538574219,299.3856201171875,302.7288818359375,293.1499938964844,293.1499938964844,280.3500061035156,34905.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593761682510376,1.0,0.0,0.0,3.857612371444702,3.857638359069824,9.929570978783886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.7041015625,0.0,1767.993896484375,1895.4371337890625,0.0,2107.103515625,0.949945032596588,1.0,0.0,3.0,1.0,0.0
17661960,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7392295598983765,0.3289450109004974,0.3011634647846222,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.9296554923057556,0.7879266738891602,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.5992535352706909,0.1725580841302871,0.125285193324089,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6327226161956787,0.2041951566934585,0.1994278579950332,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.3559985756874084,0.050000000745058,0.2560092806816101,284.8739624023437,284.95001220703125,301.5082092285156,296.3468933105469,299.2005615234375,297.2271728515625,284.8774108886719,1.0,0.4794908761978149,1.0,1.0,0.8009305000305176,1.0,-2.004298686981201,0.9214470982551576,1.0828516483306885,0.4612946808338165,0.8933148980140686,0.8933148980140686,0.0,192.1044006347656,192.0,49958.48046875,0.0,1112.697998046875,1.0,280.3560791015625,283.5146484375,299.37994384765625,302.67626953125,293.1499938964844,293.1499938964844,280.6499938964844,38642.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624238133430481,1.0,0.0,0.0,3.775648355484009,3.775674104690552,9.512099836683774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.224609375,0.0,1697.9552001953125,1895.4371337890625,0.0,2133.865478515625,0.934687316417694,1.0,0.0,3.0,1.0,0.0
17662020,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7407358288764954,0.3310141563415527,0.3026379346847534,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9990000128746032,0.9353296160697936,0.7866348624229431,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6012647151947021,0.1740976423025131,0.126215323805809,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.6345793008804321,0.2060306221246719,0.2009656876325607,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.3562683165073395,0.050000000745058,0.2559074163436889,285.0526428222656,284.95001220703125,301.5183410644531,296.36053466796875,299.2054748535156,297.2275695800781,285.0520324707031,1.0,0.4797433912754059,1.0,1.0,0.801651656627655,1.0,-2.0073494911193848,0.922821581363678,1.0845279693603516,0.4618619084358215,1.0,1.0,0.0,191.634033203125,195.0,49379.234375,0.0,1114.1875,1.0,280.6437683105469,283.6949157714844,299.3359069824219,302.5231628417969,293.1499938964844,293.1499938964844,280.3500061035156,33691.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531030774116516,1.0,0.0,0.0,3.867928504943848,3.867954254150391,9.982747997128172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.0498046875,0.0,1771.1068115234375,1895.4371337890625,0.0,2052.35693359375,0.9524900317192078,1.0,0.0,3.0,1.0,0.0
17662080,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7407358288764954,0.3310141563415527,0.3026379346847534,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9990000128746032,0.9353296160697936,0.7866348624229431,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6012647151947021,0.1740976423025131,0.126215323805809,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.6345793008804321,0.2060306221246719,0.2009656876325607,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.3562683165073395,0.050000000745058,0.2559074163436889,285.0526428222656,284.95001220703125,301.5183410644531,296.36053466796875,299.2054748535156,297.2275695800781,285.0520324707031,1.0,0.4797433912754059,1.0,1.0,0.801651656627655,1.0,-2.0073494911193848,0.922821581363678,1.0845279693603516,0.4618619084358215,1.0,1.0,0.0,191.634033203125,195.0,49379.234375,0.0,1114.1875,1.0,280.6437683105469,283.6949157714844,299.3359069824219,302.5231628417969,293.1499938964844,293.1499938964844,280.3500061035156,33691.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531030774116516,1.0,0.0,0.0,3.867928504943848,3.867954254150391,9.982747997128172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.0498046875,0.0,1771.1068115234375,1895.4371337890625,0.0,2052.35693359375,0.9524900317192078,1.0,0.0,3.0,1.0,0.0
17662140,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7413516044616699,0.3321355581283569,0.3040134310722351,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.9393944144248962,0.7881132960319519,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6025547981262207,0.175304502248764,0.1271910369396209,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6357900500297546,0.2075259536504745,0.202563926577568,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.3559592664241791,0.050000000745058,0.256023645401001,284.8768005371094,284.95001220703125,301.5244140625,296.37420654296875,299.2046813964844,297.2206115722656,284.88165283203125,1.0,0.4810461699962616,1.0,1.0,0.8023728728294373,1.0,-2.014007091522217,0.925941526889801,1.08806574344635,0.4634842574596405,0.8971673846244812,0.8971673846244812,0.0,192.4250946044922,198.0,50221.1875,0.0,1123.66552734375,1.0,280.35565185546875,283.51519775390625,299.4021301269531,302.7089538574219,293.1499938964844,293.1499938964844,280.04998779296875,38839.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629541158676147,1.0,0.0,0.0,3.7933835983276367,3.79340934753418,9.601670853953692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.728515625,0.0,1720.6961669921875,1895.4371337890625,0.0,2138.532958984375,0.9389921426773072,1.0,0.0,3.0,1.0,0.0
17662200,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7413516044616699,0.3321355581283569,0.3040134310722351,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.9393944144248962,0.7881132960319519,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6025547981262207,0.175304502248764,0.1271910369396209,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6357900500297546,0.2075259536504745,0.202563926577568,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.3559592664241791,0.050000000745058,0.256023645401001,284.8768005371094,284.95001220703125,301.5244140625,296.37420654296875,299.2046813964844,297.2206115722656,284.88165283203125,1.0,0.4810461699962616,1.0,1.0,0.8023728728294373,1.0,-2.014007091522217,0.925941526889801,1.08806574344635,0.4634842574596405,0.8971673846244812,0.8971673846244812,0.0,192.4250946044922,198.0,50221.1875,0.0,1123.66552734375,1.0,280.35565185546875,283.51519775390625,299.4021301269531,302.7089538574219,293.1499938964844,293.1499938964844,280.04998779296875,38839.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629541158676147,1.0,0.0,0.0,3.7933835983276367,3.79340934753418,9.601670853953692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.728515625,0.0,1720.6961669921875,1895.4371337890625,0.0,2138.532958984375,0.9389921426773072,1.0,0.0,3.0,1.0,0.0
17662260,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7409676909446716,0.3330627679824829,0.3047937452793121,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.9427697658538818,0.7914457321166992,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6029194593429565,0.1763477772474289,0.1279397308826446,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6361903548240662,0.2088274359703064,0.2038259953260421,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.3552669286727905,0.050000000745058,0.2562867701053619,284.8768920898437,284.95001220703125,301.52685546875,296.38787841796875,299.2015380859375,297.21197509765625,284.8863525390625,1.0,0.483007401227951,1.0,1.0,0.802878737449646,1.0,-2.0216755867004395,0.9296019077301024,1.092073678970337,0.4654137194156647,0.8191339373588562,0.8191339373588562,0.0,194.02688598632807,201.0,50388.32421875,0.0,1137.0211181640625,1.0,280.05780029296875,283.5231018066406,299.3968505859375,302.7201232910156,293.1499938964844,293.1499938964844,280.3500061035156,42927.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767767608165741,1.0,0.0,0.0,3.470531225204468,3.470554828643799,8.036838039515715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.94384765625,0.0,1391.7996826171875,1895.4371337890625,0.0,2181.040283203125,0.8729085326194763,1.0,0.0,3.0,1.0,0.0
17662320,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7409676909446716,0.3330627679824829,0.3047937452793121,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.9427697658538818,0.7914457321166992,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6029194593429565,0.1763477772474289,0.1279397308826446,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6361903548240662,0.2088274359703064,0.2038259953260421,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.3552669286727905,0.050000000745058,0.2562867701053619,284.8768920898437,284.95001220703125,301.52685546875,296.38787841796875,299.2015380859375,297.21197509765625,284.8863525390625,1.0,0.483007401227951,1.0,1.0,0.802878737449646,1.0,-2.0216755867004395,0.9296019077301024,1.092073678970337,0.4654137194156647,0.8191339373588562,0.8191339373588562,0.0,194.02688598632807,201.0,50388.32421875,0.0,1137.0211181640625,1.0,280.05780029296875,283.5231018066406,299.3968505859375,302.7201232910156,293.1499938964844,293.1499938964844,280.3500061035156,42927.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767767608165741,1.0,0.0,0.0,3.470531225204468,3.470554828643799,8.036838039515715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.94384765625,0.0,1391.7996826171875,1895.4371337890625,0.0,2181.040283203125,0.8729085326194763,1.0,0.0,3.0,1.0,0.0
17662380,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7412605285644531,0.3353630900382995,0.3066651523113251,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.9481106996536256,0.7952995896339417,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6037620902061462,0.1780258417129516,0.1290545910596847,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6369429230690002,0.2107786834239959,0.2055849283933639,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.3544730544090271,0.050000000745058,0.2565923631191253,285.0246276855469,284.95001220703125,301.5260314941406,296.4015197753906,299.2038879394531,297.21600341796875,285.0213623046875,1.0,0.4854867160320282,1.0,1.0,0.80338454246521,1.0,-2.032367467880249,0.9347487092018129,1.0976186990737915,0.4681483507156372,0.9423871636390686,0.9423871636390686,0.0,195.9347076416016,204.0,50262.015625,0.0,1154.65380859375,1.0,280.34197998046875,283.6519775390625,299.3681945800781,302.6019287109375,293.1499938964844,293.1499938964844,280.04998779296875,32708.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75658118724823,1.0,0.0,0.0,3.632433652877808,3.632456779479981,8.804174740362214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0126953125,0.0,1489.206298828125,1895.4371337890625,0.0,2082.6533203125,0.8988104462623596,1.0,0.0,3.0,1.0,0.0
17662440,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7412605285644531,0.3353630900382995,0.3066651523113251,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.9481106996536256,0.7952995896339417,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6037620902061462,0.1780258417129516,0.1290545910596847,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6369429230690002,0.2107786834239959,0.2055849283933639,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.3544730544090271,0.050000000745058,0.2565923631191253,285.0246276855469,284.95001220703125,301.5260314941406,296.4015197753906,299.2038879394531,297.21600341796875,285.0213623046875,1.0,0.4854867160320282,1.0,1.0,0.80338454246521,1.0,-2.032367467880249,0.9347487092018129,1.0976186990737915,0.4681483507156372,0.9423871636390686,0.9423871636390686,0.0,195.9347076416016,204.0,50262.015625,0.0,1154.65380859375,1.0,280.34197998046875,283.6519775390625,299.3681945800781,302.6019287109375,293.1499938964844,293.1499938964844,280.04998779296875,32708.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75658118724823,1.0,0.0,0.0,3.632433652877808,3.632456779479981,8.804174740362214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0126953125,0.0,1489.206298828125,1895.4371337890625,0.0,2082.6533203125,0.8988104462623596,1.0,0.0,3.0,1.0,0.0
