time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7412896752357483,0.3360269367694855,0.3075689971446991,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.9500236511230468,0.797543466091156,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6041355729103088,0.1786993592977523,0.1296383291482925,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6372798681259155,0.2115941494703292,0.2065091133117675,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.3540142178535461,0.050000000745058,0.2567709684371948,284.88116455078125,284.95001220703125,301.5245056152344,296.4083251953125,299.2026062011719,297.2144775390625,284.8697509765625,1.0,0.4868698716163635,1.0,1.0,0.8036375045776367,1.0,-2.0381734371185303,0.9375436305999756,1.100629806518555,0.4696569144725799,0.8508986830711365,0.8508986830711365,0.0,197.0399627685547,204.0,51105.46484375,0.0,1164.5308837890625,1.0,280.0978698730469,283.4869079589844,299.4421691894531,302.8399963378906,293.1499938964844,293.1499938964844,280.04998779296875,36921.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635959386825562,1.0,0.0,0.0,3.6140873432159424,3.614111185073853,8.715464900888037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.5537109375,0.0,1500.4029541015625,1895.4371337890625,0.0,2144.1865234375,0.8954212069511414,1.0,0.0,3.0,1.0,0.0
17662560,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7408770322799683,0.3364427387714386,0.3080233633518219,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.9515088200569152,0.8001448512077332,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6041557192802429,0.1792438626289367,0.130073070526123,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6373234391212463,0.2122725844383239,0.2072273641824722,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.3534854352474212,0.050000000745058,0.2569787204265594,284.9010009765625,284.95001220703125,301.52227783203125,296.41510009765625,299.1995544433594,297.2103271484375,284.9083251953125,1.0,0.4882956147193908,1.0,1.0,0.8040122985839844,1.0,-2.043477773666382,0.9400700330734252,1.1034077405929563,0.4710063636302948,0.8403132557868958,0.8403132557868958,0.0,198.2881774902344,207.0,50904.0390625,0.0,1174.4241943359375,1.0,280.05792236328125,283.5347900390625,299.4384155273437,302.7843933105469,293.1499938964844,293.1499938964844,280.3500061035156,39640.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657594084739685,1.0,0.0,0.0,3.494098901748657,3.49412202835083,8.146361665239965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.005859375,0.0,1392.616943359375,1895.4371337890625,0.0,2163.275634765625,0.8739867210388184,1.0,0.0,3.0,1.0,0.0
17662620,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7405908703804016,0.3384407758712768,0.3096303939819336,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.9561657309532166,0.8053144216537476,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6045587658882141,0.1808361411094665,0.1311535090208053,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6376882195472717,0.2141364365816116,0.20894256234169,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.3524443805217743,0.050000000745058,0.2573935687541961,285.0396423339844,284.95001220703125,301.5159606933594,296.4285583496094,299.1982421875,297.2122802734375,285.03582763671875,1.0,0.4913100004196167,1.0,1.0,0.8047619462013245,1.0,-2.0554702281951904,0.9458045363426208,1.1096656322479248,0.4740543961524963,0.9708406329154968,0.9708406329154968,0.0,200.8178100585937,210.0,50854.45703125,0.0,1195.9251708984375,1.0,280.3422546386719,283.65606689453125,299.4098815917969,302.6814270019531,293.1499938964844,293.1499938964844,280.04998779296875,31835.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579134702682495,1.0,0.0,0.0,3.67198657989502,3.672010183334351,8.996953511086758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.2294921875,0.0,1526.4202880859375,1895.4371337890625,0.0,2094.296875,0.9070687890052797,1.0,0.0,3.0,1.0,0.0
17662680,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7405908703804016,0.3384407758712768,0.3096303939819336,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.9561657309532166,0.8053144216537476,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6045587658882141,0.1808361411094665,0.1311535090208053,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6376882195472717,0.2141364365816116,0.20894256234169,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.3524443805217743,0.050000000745058,0.2573935687541961,285.0396423339844,284.95001220703125,301.5159606933594,296.4285583496094,299.1982421875,297.2122802734375,285.03582763671875,1.0,0.4913100004196167,1.0,1.0,0.8047619462013245,1.0,-2.0554702281951904,0.9458045363426208,1.1096656322479248,0.4740543961524963,0.9708406329154968,0.9708406329154968,0.0,200.8178100585937,210.0,50854.45703125,0.0,1195.9251708984375,1.0,280.3422546386719,283.65606689453125,299.4098815917969,302.6814270019531,293.1499938964844,293.1499938964844,280.04998779296875,31835.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579134702682495,1.0,0.0,0.0,3.67198657989502,3.672010183334351,8.996953511086758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.2294921875,0.0,1526.4202880859375,1895.4371337890625,0.0,2094.296875,0.9070687890052797,1.0,0.0,3.0,1.0,0.0
17662740,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7398169040679932,0.3392594456672668,0.3107817769050598,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.958928108215332,0.8110212683677673,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6046109199523926,0.1819403767585754,0.1321142464876175,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6377614140510559,0.2155072838068008,0.2104992866516113,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.3513102233409881,0.050000000745058,0.257854700088501,284.8916015625,284.95001220703125,301.5074768066406,296.4418334960937,299.1909484863281,297.2051696777344,284.8982238769531,1.0,0.4944515228271484,1.0,1.0,0.8055115938186646,1.0,-2.0672850608825684,0.9514451622962952,1.115839958190918,0.4770877659320831,0.8548885583877563,0.8548885583877563,0.0,203.59344482421875,213.0,51621.8671875,0.0,1218.3045654296875,1.0,280.0572814941406,283.51202392578125,299.4728698730469,302.86602783203125,293.1499938964844,293.1499938964844,280.3500061035156,39129.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685863375663757,1.0,0.0,0.0,3.5659255981445312,3.5659494400024414,8.484726663482434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.27685546875,0.0,1464.5028076171875,1895.4371337890625,0.0,2188.295166015625,0.8891363739967346,1.0,0.0,3.0,1.0,0.0
17662800,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7398169040679932,0.3392594456672668,0.3107817769050598,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.958928108215332,0.8110212683677673,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6046109199523926,0.1819403767585754,0.1321142464876175,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6377614140510559,0.2155072838068008,0.2104992866516113,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.3513102233409881,0.050000000745058,0.257854700088501,284.8916015625,284.95001220703125,301.5074768066406,296.4418334960937,299.1909484863281,297.2051696777344,284.8982238769531,1.0,0.4944515228271484,1.0,1.0,0.8055115938186646,1.0,-2.0672850608825684,0.9514451622962952,1.115839958190918,0.4770877659320831,0.8548885583877563,0.8548885583877563,0.0,203.59344482421875,213.0,51621.8671875,0.0,1218.3045654296875,1.0,280.0572814941406,283.51202392578125,299.4728698730469,302.86602783203125,293.1499938964844,293.1499938964844,280.3500061035156,39129.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685863375663757,1.0,0.0,0.0,3.5659255981445312,3.5659494400024414,8.484726663482434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.27685546875,0.0,1464.5028076171875,1895.4371337890625,0.0,2188.295166015625,0.8891363739967346,1.0,0.0,3.0,1.0,0.0
17662860,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7392515540122986,0.3410893380641937,0.3122072219848633,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9990000128746032,0.9631257653236388,0.8167420029640198,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.604743480682373,0.1834405809640884,0.1331264078617096,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6378839015960693,0.2172691226005554,0.2121122777462005,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.3501890301704407,0.050000000745058,0.2583201825618744,285.040283203125,284.95001220703125,301.4971923828125,296.4549560546875,299.1872863769531,297.2062683105469,285.036865234375,1.0,0.4976609349250793,1.0,1.0,0.8063908815383911,1.0,-2.079577684402466,0.9573029279708862,1.1222748756408691,0.4802000820636749,0.9891580939292908,0.9891580939292908,0.0,206.40628051757807,216.0,51509.203125,0.0,1241.5484619140625,1.0,280.3427734375,283.6463317871094,299.4383544921875,302.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,31986.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610841989517212,1.0,0.0,0.0,3.730410575866699,3.730434656143189,9.285526516578102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.7236328125,0.0,1593.79345703125,1895.4371337890625,0.0,2122.0888671875,0.9203678965568542,1.0,0.0,3.0,1.0,0.0
17662920,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7392515540122986,0.3410893380641937,0.3122072219848633,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9990000128746032,0.9631257653236388,0.8167420029640198,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.604743480682373,0.1834405809640884,0.1331264078617096,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6378839015960693,0.2172691226005554,0.2121122777462005,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.3501890301704407,0.050000000745058,0.2583201825618744,285.040283203125,284.95001220703125,301.4971923828125,296.4549560546875,299.1872863769531,297.2062683105469,285.036865234375,1.0,0.4976609349250793,1.0,1.0,0.8063908815383911,1.0,-2.079577684402466,0.9573029279708862,1.1222748756408691,0.4802000820636749,0.9891580939292908,0.9891580939292908,0.0,206.40628051757807,216.0,51509.203125,0.0,1241.5484619140625,1.0,280.3427734375,283.6463317871094,299.4383544921875,302.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,31986.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610841989517212,1.0,0.0,0.0,3.730410575866699,3.730434656143189,9.285526516578102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.7236328125,0.0,1593.79345703125,1895.4371337890625,0.0,2122.0888671875,0.9203678965568542,1.0,0.0,3.0,1.0,0.0
17662980,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7383330464363098,0.3417716324329376,0.3132551312446594,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.9655081629753112,0.8227642774581909,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6046329140663147,0.1844656020402908,0.1340405791997909,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6378107070922852,0.2185541838407516,0.2135991305112838,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.3490256071090698,0.050000000745058,0.2588137984275818,284.8849792480469,284.95001220703125,301.4854736328125,296.4678039550781,299.1783142089844,297.1989440917969,284.89117431640625,1.0,0.5009117722511292,1.0,1.0,0.8072701692581177,1.0,-2.0915467739105225,0.9629941582679749,1.1285526752471924,0.4832585752010345,0.867220401763916,0.867220401763916,0.0,209.3643035888672,219.0,52329.0859375,0.0,1265.1766357421875,1.0,280.05682373046875,283.4930419921875,299.4992370605469,302.9371643066406,293.1499938964844,293.1499938964844,280.3500061035156,39022.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717649340629578,1.0,0.0,0.0,3.634185552597046,3.634209871292114,8.812669420876773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.6826171875,0.0,1538.1614990234375,1895.4371337890625,0.0,2216.527099609375,0.904044270515442,1.0,0.0,3.0,1.0,0.0
17663040,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7383330464363098,0.3417716324329376,0.3132551312446594,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.9655081629753112,0.8227642774581909,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6046329140663147,0.1844656020402908,0.1340405791997909,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6378107070922852,0.2185541838407516,0.2135991305112838,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.3490256071090698,0.050000000745058,0.2588137984275818,284.8849792480469,284.95001220703125,301.4854736328125,296.4678039550781,299.1783142089844,297.1989440917969,284.89117431640625,1.0,0.5009117722511292,1.0,1.0,0.8072701692581177,1.0,-2.0915467739105225,0.9629941582679749,1.1285526752471924,0.4832585752010345,0.867220401763916,0.867220401763916,0.0,209.3643035888672,219.0,52329.0859375,0.0,1265.1766357421875,1.0,280.05682373046875,283.4930419921875,299.4992370605469,302.9371643066406,293.1499938964844,293.1499938964844,280.3500061035156,39022.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717649340629578,1.0,0.0,0.0,3.634185552597046,3.634209871292114,8.812669420876773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.6826171875,0.0,1538.1614990234375,1895.4371337890625,0.0,2216.527099609375,0.904044270515442,1.0,0.0,3.0,1.0,0.0
17663100,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7378041744232178,0.34251269698143,0.3136933147907257,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9990000128746032,0.9672768115997314,0.825817346572876,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6044855713844299,0.1851204633712768,0.1344478279352188,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6376931071281433,0.2193335890769958,0.2142673432826995,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.3484423160552978,0.050000000745058,0.2590654492378235,285.0351257324219,284.95001220703125,301.47918701171875,296.4741516113281,299.1752014160156,297.1981201171875,285.0451965332031,1.0,0.5025288462638855,1.0,1.0,0.807709813117981,1.0,-2.097332715988159,0.9657469391822816,1.131585717201233,0.4847190678119659,0.9687838554382324,0.9687838554382324,0.0,210.8638916015625,219.0,51842.0546875,0.0,1276.928466796875,1.0,280.3019104003906,283.65289306640625,299.44537353515625,302.7397155761719,293.1499938964844,293.1499938964844,280.3500061035156,33844.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655979990959167,1.0,0.0,0.0,3.687321186065674,3.687345027923584,9.072253988051672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.544921875,0.0,1558.7978515625,1895.4371337890625,0.0,2161.849609375,0.9143046140670776,1.0,0.0,3.0,1.0,0.0
17663160,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7376521825790405,0.3434944748878479,0.3145681321620941,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.9694060683250428,0.8286699652671814,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6046347618103027,0.1859000325202942,0.1350038349628448,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6378185153007507,0.2202451825141906,0.2151406407356262,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.3479012250900268,0.050000000745058,0.2593013644218445,285.0426940917969,284.95001220703125,301.4726867675781,296.4804077148437,299.1733703613281,297.1998596191406,285.0398864746094,1.0,0.5041709542274475,1.0,1.0,0.8081963658332825,1.0,-2.103808879852295,0.9688291549682616,1.1349797248840332,0.4863605201244354,1.0,1.0,0.0,212.2989654541016,207.0,52147.140625,0.0,1289.2735595703125,1.0,280.3432006835937,283.6394348144531,299.4635925292969,302.81787109375,293.1499938964844,293.1499938964844,280.04998779296875,32275.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642179131507874,1.0,0.0,0.0,3.78409194946289,3.784116744995117,9.554690905133612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.86328125,0.0,1658.6417236328125,1895.4371337890625,0.0,2149.669189453125,0.9327611923217772,1.0,0.0,3.0,1.0,0.0
17663220,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7390906810760498,0.3440070152282715,0.3153517842292785,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9990000128746032,0.9717982411384584,0.8255451321601868,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6065505743026733,0.1867184042930603,0.1356754004955291,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6396496295928955,0.2212887108325958,0.2162665575742721,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.3484938740730285,0.050000000745058,0.2590424716472626,284.86285400390625,284.95001220703125,301.4608459472656,296.4912414550781,299.1638488769531,297.1932373046875,284.8669738769531,1.0,0.5027133226394653,1.0,1.0,0.8090521693229675,1.0,-2.10286021232605,0.9681529402732848,1.1347073316574097,0.4860929250717163,0.8711682558059692,0.8711682558059692,0.0,210.89894104003903,207.0,52778.61328125,0.0,1283.1907958984375,1.0,280.061279296875,283.4613647460937,299.52655029296875,303.0082092285156,293.1499938964844,293.1499938964844,280.04998779296875,39230.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743438482284546,1.0,0.0,0.0,3.705348014831543,3.7053730487823486,9.161176990346576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.0927734375,0.0,1620.1605224609375,1895.4371337890625,0.0,2239.5087890625,0.919008195400238,1.0,0.0,3.0,1.0,0.0
17663280,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7393631935119629,0.3440716862678528,0.3153668344020843,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.9722118973731996,0.824607789516449,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6068820953369141,0.186818242073059,0.1357271671295166,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6399745345115662,0.2214168012142181,0.2163643836975097,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.3486725687980652,0.050000000745058,0.2589651048183441,284.8716735839844,284.95001220703125,301.4591979980469,296.4927062988281,299.16241455078125,297.1921691894531,284.8759765625,1.0,0.5022842288017273,1.0,1.0,0.8091694712638855,1.0,-2.101840019226074,0.9676265716552734,1.1342135667800903,0.4858054518699646,0.8705230355262756,0.8705230355262756,0.0,210.4585876464844,210.0,52730.57421875,0.0,1280.4779052734375,1.0,280.05743408203125,283.471435546875,299.5211181640625,302.9922180175781,293.1499938964844,293.1499938964844,280.3500061035156,39288.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743971943855286,1.0,0.0,0.0,3.6867055892944336,3.6867306232452393,9.069225370694768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.17431640625,0.0,1599.23876953125,1895.4371337890625,0.0,2239.984619140625,0.9155516624450684,1.0,0.0,3.0,1.0,0.0
17663340,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7405715584754944,0.3457571268081665,0.3164992928504944,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.977495014667511,0.8232482671737671,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6085222363471985,0.1881712526082992,0.1365278661251068,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6415517926216125,0.2230083644390106,0.2176717072725296,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.3489323556423187,0.050000000745058,0.2588529884815216,285.02935791015625,284.95001220703125,301.44537353515625,296.5046691894531,299.1563720703125,297.193115234375,285.0262756347656,1.0,0.5024041533470154,1.0,1.0,0.8101425766944885,1.0,-2.103954076766968,0.9684939384460448,1.1354601383209229,0.4860964715480804,1.0,1.0,0.0,209.9130096435547,213.0,52255.375,0.0,1280.882080078125,1.0,280.3434753417969,283.6261291503906,299.4814453125,302.8472595214844,293.1499938964844,293.1499938964844,280.04998779296875,32809.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655205726623535,1.0,0.0,0.0,3.807711124420166,3.807736158370972,9.674338343756972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.6318359375,0.0,1690.90576171875,1895.4371337890625,0.0,2161.165771484375,0.938389003276825,1.0,0.0,3.0,1.0,0.0
17663400,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7405715584754944,0.3457571268081665,0.3164992928504944,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.977495014667511,0.8232482671737671,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6085222363471985,0.1881712526082992,0.1365278661251068,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6415517926216125,0.2230083644390106,0.2176717072725296,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.3489323556423187,0.050000000745058,0.2588529884815216,285.02935791015625,284.95001220703125,301.44537353515625,296.5046691894531,299.1563720703125,297.193115234375,285.0262756347656,1.0,0.5024041533470154,1.0,1.0,0.8101425766944885,1.0,-2.103954076766968,0.9684939384460448,1.1354601383209229,0.4860964715480804,1.0,1.0,0.0,209.9130096435547,213.0,52255.375,0.0,1280.882080078125,1.0,280.3434753417969,283.6261291503906,299.4814453125,302.8472595214844,293.1499938964844,293.1499938964844,280.04998779296875,32809.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655205726623535,1.0,0.0,0.0,3.807711124420166,3.807736158370972,9.674338343756972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.6318359375,0.0,1690.90576171875,1895.4371337890625,0.0,2161.165771484375,0.938389003276825,1.0,0.0,3.0,1.0,0.0
17663460,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7408318519592285,0.346385508775711,0.3174225687980652,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.9809879064559937,0.8247219324111938,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6093879342079163,0.1891123205423355,0.1373193264007568,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6424070596694946,0.2241783440113067,0.2189650982618332,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.3486504852771759,0.050000000745058,0.2589742541313171,284.8751525878906,284.95001220703125,301.4316101074219,296.5162658691406,299.1465759277344,297.18670654296875,284.8815002441406,1.0,0.5035691857337952,1.0,1.0,0.8109035491943359,1.0,-2.1094820499420166,0.971053421497345,1.1384286880493164,0.4874405860900879,0.8718467354774475,0.8718467354774475,0.0,210.7113647460937,216.0,52914.9453125,0.0,1289.9140625,1.0,280.0562438964844,283.4769897460937,299.5404357910156,303.0173645019531,293.1499938964844,293.1499938964844,280.3500061035156,39599.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746579051017761,1.0,0.0,0.0,3.6910240650177,3.691049098968506,9.09048424091452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.880859375,0.0,1606.525390625,1895.4371337890625,0.0,2242.311767578125,0.91705721616745,1.0,0.0,3.0,1.0,0.0
17663520,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7408318519592285,0.346385508775711,0.3174225687980652,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.9809879064559937,0.8247219324111938,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6093879342079163,0.1891123205423355,0.1373193264007568,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6424070596694946,0.2241783440113067,0.2189650982618332,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.3486504852771759,0.050000000745058,0.2589742541313171,284.8751525878906,284.95001220703125,301.4316101074219,296.5162658691406,299.1465759277344,297.18670654296875,284.8815002441406,1.0,0.5035691857337952,1.0,1.0,0.8109035491943359,1.0,-2.1094820499420166,0.971053421497345,1.1384286880493164,0.4874405860900879,0.8718467354774475,0.8718467354774475,0.0,210.7113647460937,216.0,52914.9453125,0.0,1289.9140625,1.0,280.0562438964844,283.4769897460937,299.5404357910156,303.0173645019531,293.1499938964844,293.1499938964844,280.3500061035156,39599.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746579051017761,1.0,0.0,0.0,3.6910240650177,3.691049098968506,9.09048424091452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.880859375,0.0,1606.525390625,1895.4371337890625,0.0,2242.311767578125,0.91705721616745,1.0,0.0,3.0,1.0,0.0
17663580,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7409389615058899,0.3481151759624481,0.3186722993850708,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.9859076738357544,0.8275861144065857,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6100466847419739,0.1905270516872406,0.1382164657115936,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.6430277824401855,0.2258131355047226,0.2203835695981979,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.3481056690216064,0.050000000745058,0.2592107951641083,285.04083251953125,284.95001220703125,301.4182434082031,296.5274963378906,299.1416320800781,297.1885681152344,285.03857421875,1.0,0.5054396390914917,1.0,1.0,0.8116645216941833,1.0,-2.117485284805298,0.9748360514640808,1.1426491737365725,0.4894265532493591,1.0,1.0,0.0,212.19189453125,219.0,52576.23828125,0.0,1304.228759765625,1.0,280.343505859375,283.6351013183594,299.505615234375,302.8886108398437,293.1499938964844,293.1499938964844,280.04998779296875,32845.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660824656486511,1.0,0.0,0.0,3.819573879241944,3.819598913192749,9.734711738929036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.076171875,0.0,1705.435546875,1895.4371337890625,0.0,2166.13037109375,0.9411429166793824,1.0,0.0,3.0,1.0,0.0
17663640,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7409389615058899,0.3481151759624481,0.3186722993850708,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.9859076738357544,0.8275861144065857,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6100466847419739,0.1905270516872406,0.1382164657115936,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.6430277824401855,0.2258131355047226,0.2203835695981979,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.3481056690216064,0.050000000745058,0.2592107951641083,285.04083251953125,284.95001220703125,301.4182434082031,296.5274963378906,299.1416320800781,297.1885681152344,285.03857421875,1.0,0.5054396390914917,1.0,1.0,0.8116645216941833,1.0,-2.117485284805298,0.9748360514640808,1.1426491737365725,0.4894265532493591,1.0,1.0,0.0,212.19189453125,219.0,52576.23828125,0.0,1304.228759765625,1.0,280.343505859375,283.6351013183594,299.505615234375,302.8886108398437,293.1499938964844,293.1499938964844,280.04998779296875,32845.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660824656486511,1.0,0.0,0.0,3.819573879241944,3.819598913192749,9.734711738929036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.076171875,0.0,1705.435546875,1895.4371337890625,0.0,2166.13037109375,0.9411429166793824,1.0,0.0,3.0,1.0,0.0
17663700,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7409572601318359,0.3485779464244842,0.3193975687026977,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.987690806388855,0.8294039964675903,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6103659272193909,0.1910923272371292,0.1387249827384948,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6433212161064148,0.2264919281005859,0.2211793661117553,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.3477618992328644,0.050000000745058,0.2593613266944885,284.8877258300781,284.95001220703125,301.4118347167969,296.532958984375,299.13800048828125,297.1871643066406,284.874755859375,1.0,0.5065790414810181,1.0,1.0,0.8120449781417847,1.0,-2.122287511825561,0.9771156907081604,1.1451717615127563,0.490653783082962,0.9152044653892516,0.9152044653892516,0.0,213.12774658203125,219.0,53558.76953125,0.0,1313.030029296875,1.0,280.0941162109375,283.4547119140625,299.5726623535156,303.1261901855469,293.1499938964844,293.1499938964844,280.04998779296875,35807.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734278440475464,1.0,0.0,0.0,3.823698043823242,3.823723793029785,9.75574607764429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.0869140625,0.0,1733.627197265625,1895.4371337890625,0.0,2231.338134765625,0.9422743320465088,1.0,0.0,3.0,1.0,0.0
17663760,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7404929399490356,0.3486998081207275,0.3196272552013397,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.9889175295829772,0.8316671848297119,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6103085875511169,0.1914879977703094,0.1390665918588638,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.643284797668457,0.2269918620586395,0.2217441499233245,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.3473361134529114,0.050000000745058,0.2595492601394653,284.8797912597656,284.95001220703125,301.4056396484375,296.5382995605469,299.13287353515625,297.1827392578125,284.8854064941406,1.0,0.5077865719795227,1.0,1.0,0.8125039339065552,1.0,-2.126595973968506,0.9791393280029296,1.1474567651748655,0.4917337000370025,0.8837940096855164,0.8837940096855164,0.0,214.25010681152344,222.0,53393.4609375,0.0,1321.9781494140625,1.0,280.05633544921875,283.4737548828125,299.5660705566406,303.0721740722656,293.1499938964844,293.1499938964844,280.3500061035156,39054.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759175896644592,1.0,0.0,0.0,3.728464365005493,3.728489637374878,9.275840966438408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.9765625,0.0,1645.572509765625,1895.4371337890625,0.0,2253.565185546875,0.9248083233833312,1.0,0.0,3.0,1.0,0.0
17663820,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7400713562965393,0.3503318727016449,0.3208137452602386,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.9933549761772156,0.8362783789634705,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6105194091796875,0.1928826719522476,0.1399743109941482,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6434676051139832,0.2285995036363601,0.2231693863868713,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.3464758396148681,0.050000000745058,0.259933739900589,285.0511474609375,284.95001220703125,301.39422607421875,296.5486755371094,299.12872314453125,297.1842346191406,285.0501403808594,1.0,0.5104271769523621,1.0,1.0,0.8134218454360962,1.0,-2.1368207931518555,0.9839818477630616,1.1528390645980835,0.4942955076694488,1.0,1.0,0.0,216.5846099853516,225.0,53031.390625,0.0,1342.1375732421875,1.0,280.343505859375,283.6405029296875,299.5298156738281,302.9421691894531,293.1499938964844,293.1499938964844,280.04998779296875,33292.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679867148399353,1.0,0.0,0.0,3.844797849655152,3.844823122024536,9.863709919955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.388671875,0.0,1739.541259765625,1895.4371337890625,0.0,2182.9814453125,0.94698166847229,1.0,0.0,3.0,1.0,0.0
17663880,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7400713562965393,0.3503318727016449,0.3208137452602386,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.9933549761772156,0.8362783789634705,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6105194091796875,0.1928826719522476,0.1399743109941482,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6434676051139832,0.2285995036363601,0.2231693863868713,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.3464758396148681,0.050000000745058,0.259933739900589,285.0511474609375,284.95001220703125,301.39422607421875,296.5486755371094,299.12872314453125,297.1842346191406,285.0501403808594,1.0,0.5104271769523621,1.0,1.0,0.8134218454360962,1.0,-2.1368207931518555,0.9839818477630616,1.1528390645980835,0.4942955076694488,1.0,1.0,0.0,216.5846099853516,225.0,53031.390625,0.0,1342.1375732421875,1.0,280.343505859375,283.6405029296875,299.5298156738281,302.9421691894531,293.1499938964844,293.1499938964844,280.04998779296875,33292.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679867148399353,1.0,0.0,0.0,3.844797849655152,3.844823122024536,9.863709919955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.388671875,0.0,1739.541259765625,1895.4371337890625,0.0,2182.9814453125,0.94698166847229,1.0,0.0,3.0,1.0,0.0
17663940,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7392920255661011,0.3508355021476745,0.3217244148254394,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.995977222919464,0.8414914011955261,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.610486626625061,0.1938161551952362,0.1408254653215408,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.643436849117279,0.229747325181961,0.2245274037122726,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.3455150425434112,0.050000000745058,0.2603709697723388,284.8860168457031,284.95001220703125,301.3843078613281,296.5586242675781,299.12127685546875,297.17852783203125,284.8900451660156,1.0,0.5132710337638855,1.0,1.0,0.8143397569656372,1.0,-2.147355556488037,0.9889687299728394,1.1583868265151978,0.496976763010025,0.8992868065834045,0.8992868065834045,0.0,219.2127685546875,228.0,53981.54296875,0.0,1363.8863525390625,1.0,280.0567932128906,283.4686279296875,299.5876159667969,303.1296691894531,293.1499938964844,293.1499938964844,279.75,38446.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780554890632629,1.0,0.0,0.0,3.7775938510894775,3.7776193618774414,9.521903621134696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.6572265625,0.0,1698.75341796875,1895.4371337890625,0.0,2272.69921875,0.9352728724479676,1.0,0.0,3.0,1.0,0.0
17664000,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7392920255661011,0.3508355021476745,0.3217244148254394,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.995977222919464,0.8414914011955261,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.610486626625061,0.1938161551952362,0.1408254653215408,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.643436849117279,0.229747325181961,0.2245274037122726,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.3455150425434112,0.050000000745058,0.2603709697723388,284.8860168457031,284.95001220703125,301.3843078613281,296.5586242675781,299.12127685546875,297.17852783203125,284.8900451660156,1.0,0.5132710337638855,1.0,1.0,0.8143397569656372,1.0,-2.147355556488037,0.9889687299728394,1.1583868265151978,0.496976763010025,0.8992868065834045,0.8992868065834045,0.0,219.2127685546875,228.0,53981.54296875,0.0,1363.8863525390625,1.0,280.0567932128906,283.4686279296875,299.5876159667969,303.1296691894531,293.1499938964844,293.1499938964844,279.75,38446.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780554890632629,1.0,0.0,0.0,3.7775938510894775,3.7776193618774414,9.521903621134696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.6572265625,0.0,1698.75341796875,1895.4371337890625,0.0,2272.69921875,0.9352728724479676,1.0,0.0,3.0,1.0,0.0
17664060,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7379190325737,0.351134330034256,0.3219903111457824,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.998113453388214,0.8472350239753723,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6099097728729248,0.194571390748024,0.1414084732532501,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.642920196056366,0.2306925654411316,0.2254992723464965,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.3444707691669464,0.050000000745058,0.2608560025691986,284.88604736328125,284.95001220703125,301.37628173828125,296.5680847167969,299.1136474609375,297.1708984375,284.8930969238281,1.0,0.5161662101745605,1.0,1.0,0.8153939843177795,1.0,-2.157022953033448,0.9935102462768556,1.1635128259658811,0.499384194612503,0.8273460268974304,0.8273460268974304,0.0,222.0726013183593,231.0,54221.1171875,0.0,1385.6468505859375,1.0,279.75787353515625,283.4691162109375,299.578857421875,303.1429748535156,293.1499938964844,293.1499938964844,280.04998779296875,41970.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830776572227478,1.0,0.0,0.0,3.48898720741272,3.489010810852051,8.122544272737287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.91015625,0.0,1404.005859375,1895.4371337890625,0.0,2317.81640625,0.8760198950767517,1.0,0.0,3.0,1.0,0.0
17664120,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7379190325737,0.351134330034256,0.3219903111457824,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.998113453388214,0.8472350239753723,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6099097728729248,0.194571390748024,0.1414084732532501,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.642920196056366,0.2306925654411316,0.2254992723464965,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.3444707691669464,0.050000000745058,0.2608560025691986,284.88604736328125,284.95001220703125,301.37628173828125,296.5680847167969,299.1136474609375,297.1708984375,284.8930969238281,1.0,0.5161662101745605,1.0,1.0,0.8153939843177795,1.0,-2.157022953033448,0.9935102462768556,1.1635128259658811,0.499384194612503,0.8273460268974304,0.8273460268974304,0.0,222.0726013183593,231.0,54221.1171875,0.0,1385.6468505859375,1.0,279.75787353515625,283.4691162109375,299.578857421875,303.1429748535156,293.1499938964844,293.1499938964844,280.04998779296875,41970.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830776572227478,1.0,0.0,0.0,3.48898720741272,3.489010810852051,8.122544272737287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.91015625,0.0,1404.005859375,1895.4371337890625,0.0,2317.81640625,0.8760198950767517,1.0,0.0,3.0,1.0,0.0
17664180,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7374520897865295,0.3528546690940857,0.3233630061149597,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,1.0,0.8525832295417786,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.609990656375885,0.1959722936153412,0.1423543840646743,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.642962634563446,0.2323041260242462,0.2269691228866577,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.343511551618576,0.050000000745058,0.2613104879856109,285.0211181640625,284.95001220703125,301.3705139160156,296.5770874023437,299.1127319335937,297.1735534667969,285.0180053710937,1.0,0.5191744565963745,1.0,1.0,0.8164482116699219,1.0,-2.168540954589844,0.9989643096923828,1.169576644897461,0.5022755265235901,0.9435602426528932,0.9435602426528932,0.0,224.82223510742188,234.0,54073.5,0.0,1409.35791015625,1.0,280.0421447753906,283.5912780761719,299.54931640625,303.0235290527344,293.1499938964844,293.1499938964844,279.75,32803.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732612490653992,1.0,0.0,0.0,3.644301891326904,3.644325256347656,8.861800893100735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.1552734375,0.0,1502.9576416015625,1895.4371337890625,0.0,2229.853271484375,0.9014846086502076,1.0,0.0,3.0,1.0,0.0
17664240,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7374520897865295,0.3528546690940857,0.3233630061149597,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,1.0,0.8525832295417786,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.609990656375885,0.1959722936153412,0.1423543840646743,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.642962634563446,0.2323041260242462,0.2269691228866577,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.343511551618576,0.050000000745058,0.2613104879856109,285.0211181640625,284.95001220703125,301.3705139160156,296.5770874023437,299.1127319335937,297.1735534667969,285.0180053710937,1.0,0.5191744565963745,1.0,1.0,0.8164482116699219,1.0,-2.168540954589844,0.9989643096923828,1.169576644897461,0.5022755265235901,0.9435602426528932,0.9435602426528932,0.0,224.82223510742188,234.0,54073.5,0.0,1409.35791015625,1.0,280.0421447753906,283.5912780761719,299.54931640625,303.0235290527344,293.1499938964844,293.1499938964844,279.75,32803.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732612490653992,1.0,0.0,0.0,3.644301891326904,3.644325256347656,8.861800893100735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.1552734375,0.0,1502.9576416015625,1895.4371337890625,0.0,2229.853271484375,0.9014846086502076,1.0,0.0,3.0,1.0,0.0
17664300,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7371749877929688,0.3532099425792694,0.3240149021148681,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,1.0,0.8553375005722046,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6100301146507263,0.196480706334114,0.1428403109312057,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6429898142814636,0.2329240888357162,0.2277320772409439,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.3430224955081939,0.050000000745058,0.2615456283092499,284.87908935546875,284.95001220703125,301.3685913085937,296.5813903808594,299.11114501953125,297.172119140625,284.86981201171875,1.0,0.5207119584083557,1.0,1.0,0.8169752955436707,1.0,-2.1744155883789062,1.0017441511154177,1.1726713180541992,0.5037704706192017,0.8516111969947815,0.8516111969947815,0.0,226.24424743652344,234.0,54918.69921875,0.0,1421.602294921875,1.0,279.79766845703125,283.43017578125,299.6156311035156,303.25732421875,293.1499938964844,293.1499938964844,279.75,37103.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780065655708313,1.0,0.0,0.0,3.62145471572876,3.621478796005249,8.751035238674376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7734375,0.0,1509.83251953125,1895.4371337890625,0.0,2290.7294921875,0.8972172737121582,1.0,0.0,3.0,1.0,0.0
