time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7365075349807739,0.3533243834972381,0.3241994976997375,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,1.0,0.8583291172981262,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6097676753997803,0.1968660652637481,0.1431660205125808,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6427581906318665,0.2334130406379699,0.2282739728689193,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.3424951136112213,0.050000000745058,0.2618019580841064,284.9070129394531,284.95001220703125,301.36737060546875,296.5856018066406,299.1087341308594,297.16851806640625,284.91259765625,1.0,0.522232711315155,1.0,1.0,0.8175501227378845,1.0,-2.1795806884765625,1.00416898727417,1.175411820411682,0.5050621628761292,0.8474999070167542,0.8474999070167542,0.0,227.75958251953125,222.0,54738.234375,0.0,1433.3973388671875,1.0,279.7580871582031,283.478515625,299.6075744628906,303.19580078125,293.1499938964844,293.1499938964844,280.04998779296875,39168.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819824814796448,1.0,0.0,0.0,3.513355493545532,3.513378620147705,8.236401072281296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.5439453125,0.0,1409.213134765625,1895.4371337890625,0.0,2307.958251953125,0.877981424331665,1.0,0.0,3.0,1.0,0.0
17664420,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7383264303207397,0.354712575674057,0.3251133561134338,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,1.0,0.8539343476295471,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6119850277900696,0.1981469839811325,0.1439086645841598,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.644925057888031,0.2349035143852234,0.2294743955135345,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.3432709574699402,0.050000000745058,0.2614252269268036,285.0209045410156,284.95001220703125,301.3672180175781,296.59356689453125,299.1084289550781,297.169189453125,285.0162353515625,1.0,0.5202224850654602,1.0,1.0,0.8186997771263123,1.0,-2.1772947311401367,1.0027947425842283,1.1744998693466189,0.5043727159500122,0.9576493501663208,0.9576493501663208,0.0,225.69081115722656,210.0,54373.0703125,0.0,1422.97705078125,1.0,280.0423889160156,283.5840759277344,299.575439453125,303.0769958496094,293.1499938964844,293.1499938964844,279.75,32392.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745499014854431,1.0,0.0,0.0,3.673741102218628,3.673764705657959,9.00555335192621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.603515625,0.0,1532.578125,1895.4371337890625,0.0,2241.347900390625,0.9077311754226683,1.0,0.0,3.0,1.0,0.0
17664480,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7383264303207397,0.354712575674057,0.3251133561134338,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,1.0,0.8539343476295471,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6119850277900696,0.1981469839811325,0.1439086645841598,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.644925057888031,0.2349035143852234,0.2294743955135345,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.3432709574699402,0.050000000745058,0.2614252269268036,285.0209045410156,284.95001220703125,301.3672180175781,296.59356689453125,299.1084289550781,297.169189453125,285.0162353515625,1.0,0.5202224850654602,1.0,1.0,0.8186997771263123,1.0,-2.1772947311401367,1.0027947425842283,1.1744998693466189,0.5043727159500122,0.9576493501663208,0.9576493501663208,0.0,225.69081115722656,210.0,54373.0703125,0.0,1422.97705078125,1.0,280.0423889160156,283.5840759277344,299.575439453125,303.0769958496094,293.1499938964844,293.1499938964844,279.75,32392.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745499014854431,1.0,0.0,0.0,3.673741102218628,3.673764705657959,9.00555335192621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.603515625,0.0,1532.578125,1895.4371337890625,0.0,2241.347900390625,0.9077311754226683,1.0,0.0,3.0,1.0,0.0
17664540,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7415984869003296,0.3548691868782043,0.3253926336765289,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,1.0,0.8426393270492554,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6155115962028503,0.1989509165287017,0.1444241106510162,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6485649347305298,0.2358985990285873,0.2303611785173416,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.3453044593334198,0.050000000745058,0.2604665756225586,284.8841857910156,284.95001220703125,301.3704528808594,296.6010437011719,299.1053771972656,297.1630554199219,284.8899841308594,1.0,0.5151417851448059,1.0,1.0,0.81984943151474,1.0,-2.1646041870117188,0.9963319897651672,1.1682721376419067,0.5008312463760376,0.83689945936203,0.83689945936203,0.0,220.21871948242188,213.0,54488.1953125,0.0,1387.7076416015625,1.0,279.757568359375,283.4619140625,299.61981201171875,303.2065734863281,293.1499938964844,293.1499938964844,280.04998779296875,40267.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826533317565918,1.0,0.0,0.0,3.511432409286499,3.51145601272583,8.227387411352538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.6376953125,0.0,1415.1177978515625,1895.4371337890625,0.0,2313.9951171875,0.8781945109367371,1.0,0.0,3.0,1.0,0.0
17664600,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7415984869003296,0.3548691868782043,0.3253926336765289,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,1.0,0.8426393270492554,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6155115962028503,0.1989509165287017,0.1444241106510162,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6485649347305298,0.2358985990285873,0.2303611785173416,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.3453044593334198,0.050000000745058,0.2604665756225586,284.8841857910156,284.95001220703125,301.3704528808594,296.6010437011719,299.1053771972656,297.1630554199219,284.8899841308594,1.0,0.5151417851448059,1.0,1.0,0.81984943151474,1.0,-2.1646041870117188,0.9963319897651672,1.1682721376419067,0.5008312463760376,0.83689945936203,0.83689945936203,0.0,220.21871948242188,213.0,54488.1953125,0.0,1387.7076416015625,1.0,279.757568359375,283.4619140625,299.61981201171875,303.2065734863281,293.1499938964844,293.1499938964844,280.04998779296875,40267.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826533317565918,1.0,0.0,0.0,3.511432409286499,3.51145601272583,8.227387411352538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.6376953125,0.0,1415.1177978515625,1895.4371337890625,0.0,2313.9951171875,0.8781945109367371,1.0,0.0,3.0,1.0,0.0
17664660,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7437583804130554,0.3561075031757355,0.3260863423347473,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,1.0,0.8366506099700928,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6180098056793213,0.200318157672882,0.1451728790998459,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6511979103088379,0.2374384254217147,0.2315365821123123,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.3464058637619018,0.050000000745058,0.2599635720252991,285.0082397460937,284.95001220703125,301.3774108886719,296.6079406738281,299.1093444824219,297.1654663085937,285.0045166015625,1.0,0.5131151080131531,1.0,1.0,0.8206297755241394,1.0,-2.1599385738372803,0.99392569065094,1.16601300239563,0.4993200004100799,0.941727340221405,0.941727340221405,0.0,217.3962860107422,216.0,54007.1875,0.0,1371.85791015625,1.0,280.042236328125,283.5810852050781,299.5810852050781,303.0596923828125,293.1499938964844,293.1499938964844,279.75,32904.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773159384727478,1.0,0.0,0.0,3.6506810188293457,3.6507046222686768,8.89285217908764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.02734375,0.0,1510.758056640625,1895.4371337890625,0.0,2228.9453125,0.9028977155685424,1.0,0.0,3.0,1.0,0.0
17664720,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7437583804130554,0.3561075031757355,0.3260863423347473,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,1.0,0.8366506099700928,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6180098056793213,0.200318157672882,0.1451728790998459,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6511979103088379,0.2374384254217147,0.2315365821123123,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.3464058637619018,0.050000000745058,0.2599635720252991,285.0082397460937,284.95001220703125,301.3774108886719,296.6079406738281,299.1093444824219,297.1654663085937,285.0045166015625,1.0,0.5131151080131531,1.0,1.0,0.8206297755241394,1.0,-2.1599385738372803,0.99392569065094,1.16601300239563,0.4993200004100799,0.941727340221405,0.941727340221405,0.0,217.3962860107422,216.0,54007.1875,0.0,1371.85791015625,1.0,280.042236328125,283.5810852050781,299.5810852050781,303.0596923828125,293.1499938964844,293.1499938964844,279.75,32904.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773159384727478,1.0,0.0,0.0,3.6506810188293457,3.6507046222686768,8.89285217908764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.02734375,0.0,1510.758056640625,1895.4371337890625,0.0,2228.9453125,0.9028977155685424,1.0,0.0,3.0,1.0,0.0
17664780,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7444931268692017,0.3562578558921814,0.3264989852905273,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,1.0,0.8350889682769775,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6194232702255249,0.2012975215911865,0.1459280103445053,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6527109742164612,0.2385784983634948,0.2327160984277725,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.3466956615447998,0.050000000745058,0.259832888841629,284.8970031738281,284.95001220703125,301.3884582519531,296.6142578125,299.1128845214844,297.1631164550781,284.9033203125,1.0,0.5128370523452759,1.0,1.0,0.8214101195335388,1.0,-2.1607234477996826,0.9941708445549012,1.1665526628494265,0.4993778169155121,0.838330864906311,0.838330864906311,0.0,216.7199249267578,219.0,54376.31640625,0.0,1370.285400390625,1.0,279.7577514648437,283.4783020019531,299.630859375,303.20166015625,293.1499938964844,293.1499938964844,280.04998779296875,39888.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78072190284729,1.0,0.0,0.0,3.489366054534912,3.489389181137085,8.124307555590349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.048828125,0.0,1389.5015869140625,1895.4371337890625,0.0,2296.624267578125,0.873348593711853,1.0,0.0,3.0,1.0,0.0
17664840,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7444931268692017,0.3562578558921814,0.3264989852905273,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,1.0,0.8350889682769775,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6194232702255249,0.2012975215911865,0.1459280103445053,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6527109742164612,0.2385784983634948,0.2327160984277725,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.3466956615447998,0.050000000745058,0.259832888841629,284.8970031738281,284.95001220703125,301.3884582519531,296.6142578125,299.1128845214844,297.1631164550781,284.9033203125,1.0,0.5128370523452759,1.0,1.0,0.8214101195335388,1.0,-2.1607234477996826,0.9941708445549012,1.1665526628494265,0.4993778169155121,0.838330864906311,0.838330864906311,0.0,216.7199249267578,219.0,54376.31640625,0.0,1370.285400390625,1.0,279.7577514648437,283.4783020019531,299.630859375,303.20166015625,293.1499938964844,293.1499938964844,280.04998779296875,39888.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78072190284729,1.0,0.0,0.0,3.489366054534912,3.489389181137085,8.124307555590349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.048828125,0.0,1389.5015869140625,1895.4371337890625,0.0,2296.624267578125,0.873348593711853,1.0,0.0,3.0,1.0,0.0
17664900,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7445657253265381,0.3567665219306946,0.3266942799091339,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,1.0,0.8353302478790283,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6199011206626892,0.2019900381565094,0.1463206559419632,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6532124876976013,0.2393459230661392,0.233317494392395,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.3466507494449615,0.050000000745058,0.2598530054092407,285.0289306640625,284.95001220703125,301.3956604003906,296.6171875,299.116943359375,297.1644897460937,285.03619384765625,1.0,0.5131575465202332,1.0,1.0,0.8218002915382385,1.0,-2.162463665008545,0.9949584007263184,1.1675052642822266,0.4997552335262298,0.929366648197174,0.929366648197174,0.0,216.8751373291016,219.0,53897.31640625,0.0,1372.8887939453125,1.0,279.99853515625,283.6158447265625,299.5804443359375,303.0062255859375,293.1499938964844,293.1499938964844,280.04998779296875,33891.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740954756736755,1.0,0.0,0.0,3.553975820541382,3.553998708724976,8.427956004197767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.3271484375,0.0,1413.5743408203125,1895.4371337890625,0.0,2237.29248046875,0.8845461010932922,1.0,0.0,3.0,1.0,0.0
17664960,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7448379397392273,0.3574636280536651,0.3272983133792877,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,1.0,0.8359062075614929,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6205009818077087,0.2027806937694549,0.1468641608953476,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6538206338882446,0.2402176856994629,0.2341264188289642,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.3465436398983001,0.050000000745058,0.2599010467529297,285.0207824707031,284.95001220703125,301.4040222167969,296.6199645996094,299.12237548828125,297.1674194335937,285.01727294921875,1.0,0.5137378573417664,1.0,1.0,0.822203516960144,1.0,-2.16556167602539,0.9964081048965454,1.1691534519195557,0.5005024671554565,0.9510565400123596,0.9510565400123596,0.0,217.21807861328125,222.0,54147.87109375,0.0,1377.7752685546875,1.0,280.0421142578125,283.5909729003906,299.5981750488281,303.0811462402344,293.1499938964844,293.1499938964844,279.75,32415.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723926305770874,1.0,0.0,0.0,3.6499955654144287,3.6500189304351807,8.889513196663756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.125,0.0,1506.3470458984375,1895.4371337890625,0.0,2222.1142578125,0.902527391910553,1.0,0.0,3.0,1.0,0.0
17665020,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7443522214889526,0.3575063049793243,0.327706515789032,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,1.0,0.8386805057525635,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6209791898727417,0.2037787586450576,0.1477074176073074,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6543004512786865,0.2413695007562637,0.2354163974523544,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.3460302650928497,0.050000000745058,0.2601332664489746,284.8988342285156,284.95001220703125,301.4244079589844,296.6250305175781,299.1312255859375,297.1663818359375,284.9048767089844,1.0,0.5154131054878235,1.0,1.0,0.8230099081993103,1.0,-2.1722252368927,0.999530017375946,1.1726951599121094,0.5021514892578125,0.8463151454925537,0.8463151454925537,0.0,218.64581298828125,225.0,54713.55859375,0.0,1390.8740234375,1.0,279.7576599121094,283.4721984863281,299.6481628417969,303.2392883300781,293.1499938964844,293.1499938964844,280.04998779296875,39366.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781304657459259,1.0,0.0,0.0,3.516796112060547,3.516819477081299,8.252540624198446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.041015625,0.0,1414.228759765625,1895.4371337890625,0.0,2301.86181640625,0.8787847757339478,1.0,0.0,3.0,1.0,0.0
17665080,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7443522214889526,0.3575063049793243,0.327706515789032,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,1.0,0.8386805057525635,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6209791898727417,0.2037787586450576,0.1477074176073074,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6543004512786865,0.2413695007562637,0.2354163974523544,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.3460302650928497,0.050000000745058,0.2601332664489746,284.8988342285156,284.95001220703125,301.4244079589844,296.6250305175781,299.1312255859375,297.1663818359375,284.9048767089844,1.0,0.5154131054878235,1.0,1.0,0.8230099081993103,1.0,-2.1722252368927,0.999530017375946,1.1726951599121094,0.5021514892578125,0.8463151454925537,0.8463151454925537,0.0,218.64581298828125,225.0,54713.55859375,0.0,1390.8740234375,1.0,279.7576599121094,283.4721984863281,299.6481628417969,303.2392883300781,293.1499938964844,293.1499938964844,280.04998779296875,39366.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781304657459259,1.0,0.0,0.0,3.516796112060547,3.516819477081299,8.252540624198446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.041015625,0.0,1414.228759765625,1895.4371337890625,0.0,2301.86181640625,0.8787847757339478,1.0,0.0,3.0,1.0,0.0
17665140,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7438488602638245,0.3586116731166839,0.3284474313259125,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,1.0,0.8423829674720764,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.6213819980621338,0.205226793885231,0.148661732673645,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6546664237976074,0.2429717928171157,0.2368485331535339,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.3453506231307983,0.050000000745058,0.2604444026947021,285.02734375,284.95001220703125,301.45001220703125,296.6294250488281,299.1453857421875,297.1703186035156,285.02374267578125,1.0,0.5175921320915222,1.0,1.0,0.8238162994384766,1.0,-2.180799722671509,1.0035972595214844,1.1772023439407349,0.5042862892150879,0.9650816917419434,0.9650816917419434,0.0,220.54840087890625,228.0,54546.16796875,0.0,1408.0701904296875,1.0,280.0423889160156,283.587890625,299.61199951171875,303.1199035644531,293.1499938964844,293.1499938964844,279.75,32217.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738531827926636,1.0,0.0,0.0,3.680772304534912,3.680795907974243,9.040057875608908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.37890625,0.0,1539.1357421875,1895.4371337890625,0.0,2235.13134765625,0.9092616438865662,1.0,0.0,3.0,1.0,0.0
17665200,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7438488602638245,0.3586116731166839,0.3284474313259125,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,1.0,0.8423829674720764,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.6213819980621338,0.205226793885231,0.148661732673645,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6546664237976074,0.2429717928171157,0.2368485331535339,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.3453506231307983,0.050000000745058,0.2604444026947021,285.02734375,284.95001220703125,301.45001220703125,296.6294250488281,299.1453857421875,297.1703186035156,285.02374267578125,1.0,0.5175921320915222,1.0,1.0,0.8238162994384766,1.0,-2.180799722671509,1.0035972595214844,1.1772023439407349,0.5042862892150879,0.9650816917419434,0.9650816917419434,0.0,220.54840087890625,228.0,54546.16796875,0.0,1408.0701904296875,1.0,280.0423889160156,283.587890625,299.61199951171875,303.1199035644531,293.1499938964844,293.1499938964844,279.75,32217.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738531827926636,1.0,0.0,0.0,3.680772304534912,3.680795907974243,9.040057875608908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.37890625,0.0,1539.1357421875,1895.4371337890625,0.0,2235.13134765625,0.9092616438865662,1.0,0.0,3.0,1.0,0.0
17665260,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7428182363510132,0.3585659563541412,0.3288190364837646,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,1.0,0.8470619916915894,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6213628649711609,0.2061207145452499,0.1494730114936828,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6546040773391724,0.2440218329429626,0.2380968034267425,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.3445006012916565,0.050000000745058,0.260839581489563,284.8955993652344,284.95001220703125,301.4811096191406,296.6358947753906,299.1590576171875,297.1689453125,284.9015197753906,1.0,0.5200968980789185,1.0,1.0,0.8248894810676575,1.0,-2.189815282821656,1.0078271627426147,1.1819881200790403,0.5065281987190247,0.8555499315261841,0.8555499315261841,0.0,222.9153289794922,231.0,55215.92578125,0.0,1427.6351318359375,1.0,279.7573547363281,283.456787109375,299.6610717773437,303.2834777832031,293.1499938964844,293.1499938964844,280.04998779296875,39134.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831698060035706,1.0,0.0,0.0,3.5633177757263184,3.5633413791656494,8.472321155750251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.1103515625,0.0,1461.7503662109375,1895.4371337890625,0.0,2318.646240234375,0.8887251615524292,1.0,0.0,3.0,1.0,0.0
17665320,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7428182363510132,0.3585659563541412,0.3288190364837646,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,1.0,0.8470619916915894,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6213628649711609,0.2061207145452499,0.1494730114936828,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6546040773391724,0.2440218329429626,0.2380968034267425,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.3445006012916565,0.050000000745058,0.260839581489563,284.8955993652344,284.95001220703125,301.4811096191406,296.6358947753906,299.1590576171875,297.1689453125,284.9015197753906,1.0,0.5200968980789185,1.0,1.0,0.8248894810676575,1.0,-2.189815282821656,1.0078271627426147,1.1819881200790403,0.5065281987190247,0.8555499315261841,0.8555499315261841,0.0,222.9153289794922,231.0,55215.92578125,0.0,1427.6351318359375,1.0,279.7573547363281,283.456787109375,299.6610717773437,303.2834777832031,293.1499938964844,293.1499938964844,280.04998779296875,39134.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831698060035706,1.0,0.0,0.0,3.5633177757263184,3.5633413791656494,8.472321155750251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.1103515625,0.0,1461.7503662109375,1895.4371337890625,0.0,2318.646240234375,0.8887251615524292,1.0,0.0,3.0,1.0,0.0
17665380,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7419480085372925,0.3596062958240509,0.3295084834098816,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9990000128746032,1.0,0.8520152568817139,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6213855147361755,0.2074681371450424,0.1503642797470092,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6545632481575012,0.2455238103866577,0.2394447475671768,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.3436114490032196,0.050000000745058,0.2612603604793548,285.0321350097656,284.95001220703125,301.5174865722656,296.6470642089844,299.1775817871094,297.1717834472656,285.0288391113281,1.0,0.5228028297424316,1.0,1.0,0.8259626030921936,1.0,-2.1997857093811035,1.012533187866211,1.187252640724182,0.5089953541755676,0.9803638458251952,0.9803638458251952,0.0,225.4457244873047,234.0,55057.30078125,0.0,1449.103271484375,1.0,280.0427551269531,283.5806884765625,299.6289367675781,303.16668701171875,293.1499938964844,293.1499938964844,279.75,32221.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755465507507324,1.0,0.0,0.0,3.723013639450073,3.7230377197265625,9.248739729628142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.9814453125,0.0,1587.0936279296875,1895.4371337890625,0.0,2250.2490234375,0.9188179969787598,1.0,0.0,3.0,1.0,0.0
17665440,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7419480085372925,0.3596062958240509,0.3295084834098816,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9990000128746032,1.0,0.8520152568817139,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6213855147361755,0.2074681371450424,0.1503642797470092,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6545632481575012,0.2455238103866577,0.2394447475671768,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.3436114490032196,0.050000000745058,0.2612603604793548,285.0321350097656,284.95001220703125,301.5174865722656,296.6470642089844,299.1775817871094,297.1717834472656,285.0288391113281,1.0,0.5228028297424316,1.0,1.0,0.8259626030921936,1.0,-2.1997857093811035,1.012533187866211,1.187252640724182,0.5089953541755676,0.9803638458251952,0.9803638458251952,0.0,225.4457244873047,234.0,55057.30078125,0.0,1449.103271484375,1.0,280.0427551269531,283.5806884765625,299.6289367675781,303.16668701171875,293.1499938964844,293.1499938964844,279.75,32221.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755465507507324,1.0,0.0,0.0,3.723013639450073,3.7230377197265625,9.248739729628142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.9814453125,0.0,1587.0936279296875,1895.4371337890625,0.0,2250.2490234375,0.9188179969787598,1.0,0.0,3.0,1.0,0.0
17665500,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7415335178375244,0.3596946001052856,0.3299198746681213,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,1.0,0.8546019792556763,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6214096546173096,0.2079558968544006,0.1508391797542572,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6545562148094177,0.2460927665233612,0.2401640862226486,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.3431514203548431,0.050000000745058,0.2614810466766357,284.880126953125,284.95001220703125,301.5375671386719,296.654296875,299.1868896484375,297.17169189453125,284.8692321777344,1.0,0.5242220163345337,1.0,1.0,0.8264992237091064,1.0,-2.205087184906006,1.0150370597839355,1.19005024433136,0.5103334188461304,0.8840598464012146,0.8840598464012146,0.0,226.7765655517578,234.0,56009.81640625,0.0,1460.527587890625,1.0,279.7956848144531,283.40509033203125,299.6937866210937,303.4043884277344,293.1499938964844,293.1499938964844,279.75,36051.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782651960849762,1.0,0.0,0.0,3.720006704330444,3.720031261444092,9.23380525819084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5224609375,0.0,1612.8519287109375,1895.4371337890625,0.0,2313.98291015625,0.9188107252120972,1.0,0.0,3.0,1.0,0.0
17665560,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7406942248344421,0.3594709634780884,0.3298348188400268,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,1.0,0.8574808239936829,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6211360096931458,0.2082894891500473,0.1511381566524505,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6542530059814453,0.2465005815029144,0.2406416982412338,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.3426429331302643,0.050000000745058,0.261727511882782,284.890869140625,284.95001220703125,301.5588073730469,296.6625671386719,299.1956787109375,297.1697692871094,284.89697265625,1.0,0.5256380438804626,1.0,1.0,0.827098548412323,1.0,-2.209672212600708,1.01718008518219,1.1924922466278076,0.5114662647247314,0.8658347725868225,0.8658347725868225,0.0,228.22471618652344,222.0,55820.859375,0.0,1471.5633544921875,1.0,279.75701904296875,283.43829345703125,299.6876220703125,303.3458557128906,293.1499938964844,293.1499938964844,280.04998779296875,39012.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847375869750977,1.0,0.0,0.0,3.619262933731079,3.619287252426148,8.740445309740608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.7373046875,0.0,1521.5924072265625,1895.4371337890625,0.0,2332.77880859375,0.9008275270462036,1.0,0.0,3.0,1.0,0.0
17665620,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7422275543212891,0.3603830933570862,0.3302455246448517,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,1.0,0.8528956770896912,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6231182813644409,0.2095639854669571,0.1518477201461792,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6564489006996155,0.2479251474142074,0.2417411804199218,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.3434543013572693,0.050000000745058,0.2613349556922912,285.0248413085937,284.95001220703125,301.6046447753906,296.6820678710937,299.2170104980469,297.1712951660156,285.020751953125,1.0,0.5234565138816833,1.0,1.0,0.8282972574234009,1.0,-2.2063729763031006,1.0153193473815918,1.1910536289215088,0.5104961395263672,0.9864351153373718,0.9864351153373718,0.0,226.0406036376953,225.0,55389.734375,0.0,1459.31689453125,1.0,280.04315185546875,283.5636901855469,299.6617126464844,303.2252197265625,293.1499938964844,293.1499938964844,279.75,32581.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767428755760193,1.0,0.0,0.0,3.764473676681519,3.764498233795166,9.455877147956926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.736328125,0.0,1637.911376953125,1895.4371337890625,0.0,2260.946533203125,0.9283775687217712,1.0,0.0,3.0,1.0,0.0
17665680,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7422275543212891,0.3603830933570862,0.3302455246448517,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,1.0,0.8528956770896912,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6231182813644409,0.2095639854669571,0.1518477201461792,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6564489006996155,0.2479251474142074,0.2417411804199218,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.3434543013572693,0.050000000745058,0.2613349556922912,285.0248413085937,284.95001220703125,301.6046447753906,296.6820678710937,299.2170104980469,297.1712951660156,285.020751953125,1.0,0.5234565138816833,1.0,1.0,0.8282972574234009,1.0,-2.2063729763031006,1.0153193473815918,1.1910536289215088,0.5104961395263672,0.9864351153373718,0.9864351153373718,0.0,226.0406036376953,225.0,55389.734375,0.0,1459.31689453125,1.0,280.04315185546875,283.5636901855469,299.6617126464844,303.2252197265625,293.1499938964844,293.1499938964844,279.75,32581.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767428755760193,1.0,0.0,0.0,3.764473676681519,3.764498233795166,9.455877147956926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.736328125,0.0,1637.911376953125,1895.4371337890625,0.0,2260.946533203125,0.9283775687217712,1.0,0.0,3.0,1.0,0.0
17665740,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7426746487617493,0.3601438403129577,0.3303497433662414,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,1.0,0.8515292406082153,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6242814064025879,0.2103639841079712,0.1525041311979293,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.657754123210907,0.2488686889410019,0.2427694946527481,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.3436978757381439,0.050000000745058,0.2612184584140777,284.8827819824219,284.95001220703125,301.6546325683594,296.7052307128906,299.23895263671875,297.1699523925781,284.888916015625,1.0,0.5233561992645264,1.0,1.0,0.8294959664344788,1.0,-2.206732988357544,1.0153058767318726,1.1914269924163818,0.510313093662262,0.8642272353172302,0.8642272353172302,0.0,225.42507934570312,228.0,55918.42578125,0.0,1457.4454345703125,1.0,279.7567749023437,283.4266052246094,299.7234802246094,303.38916015625,293.1499938964844,293.1499938964844,280.04998779296875,39564.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78456050157547,1.0,0.0,0.0,3.636712074279785,3.6367366313934326,8.824927704154106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.12890625,0.0,1545.0103759765625,1895.4371337890625,0.0,2331.181396484375,0.9052463173866272,1.0,0.0,3.0,1.0,0.0
17665800,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7426746487617493,0.3601438403129577,0.3303497433662414,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,1.0,0.8515292406082153,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6242814064025879,0.2103639841079712,0.1525041311979293,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.657754123210907,0.2488686889410019,0.2427694946527481,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.3436978757381439,0.050000000745058,0.2612184584140777,284.8827819824219,284.95001220703125,301.6546325683594,296.7052307128906,299.23895263671875,297.1699523925781,284.888916015625,1.0,0.5233561992645264,1.0,1.0,0.8294959664344788,1.0,-2.206732988357544,1.0153058767318726,1.1914269924163818,0.510313093662262,0.8642272353172302,0.8642272353172302,0.0,225.42507934570312,228.0,55918.42578125,0.0,1457.4454345703125,1.0,279.7567749023437,283.4266052246094,299.7234802246094,303.38916015625,293.1499938964844,293.1499938964844,280.04998779296875,39564.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78456050157547,1.0,0.0,0.0,3.636712074279785,3.6367366313934326,8.824927704154106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.12890625,0.0,1545.0103759765625,1895.4371337890625,0.0,2331.181396484375,0.9052463173866272,1.0,0.0,3.0,1.0,0.0
17665860,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.742707371711731,0.3610649108886719,0.3308431506156921,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,1.0,0.8526813387870789,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6250723004341125,0.2117146551609039,0.1533268988132476,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6585937142372131,0.2503570318222046,0.2440097481012344,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.3434922695159912,0.050000000745058,0.2613165378570556,285.0306701660156,284.95001220703125,301.7084045410156,296.7317199707031,299.2655029296875,297.1733093261719,285.0277404785156,1.0,0.524320125579834,1.0,1.0,0.8304776549339294,1.0,-2.211301326751709,1.017385482788086,1.1939157247543335,0.5113340616226196,0.9924297332763672,0.9924297332763672,0.0,226.0784454345703,231.0,55621.421875,0.0,1465.4688720703125,1.0,280.0432434082031,283.56494140625,299.707275390625,303.2779846191406,293.1499938964844,293.1499938964844,279.75,32626.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756071090698242,1.0,0.0,0.0,3.7779769897460938,3.77800178527832,9.523836297375964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.6181640625,0.0,1654.1414794921875,1895.4371337890625,0.0,2250.7900390625,0.9315221309661864,1.0,0.0,3.0,1.0,0.0
17665920,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.742707371711731,0.3610649108886719,0.3308431506156921,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,1.0,0.8526813387870789,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6250723004341125,0.2117146551609039,0.1533268988132476,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6585937142372131,0.2503570318222046,0.2440097481012344,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.3434922695159912,0.050000000745058,0.2613165378570556,285.0306701660156,284.95001220703125,301.7084045410156,296.7317199707031,299.2655029296875,297.1733093261719,285.0277404785156,1.0,0.524320125579834,1.0,1.0,0.8304776549339294,1.0,-2.211301326751709,1.017385482788086,1.1939157247543335,0.5113340616226196,0.9924297332763672,0.9924297332763672,0.0,226.0784454345703,231.0,55621.421875,0.0,1465.4688720703125,1.0,280.0432434082031,283.56494140625,299.707275390625,303.2779846191406,293.1499938964844,293.1499938964844,279.75,32626.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756071090698242,1.0,0.0,0.0,3.7779769897460938,3.77800178527832,9.523836297375964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.6181640625,0.0,1654.1414794921875,1895.4371337890625,0.0,2250.7900390625,0.9315221309661864,1.0,0.0,3.0,1.0,0.0
17665980,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7420366406440735,0.3608220815658569,0.3310340046882629,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,1.0,0.8556336164474487,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6253691911697388,0.2125689685344696,0.1540907472372055,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6588894128799438,0.2513497173786163,0.2451767921447754,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.3429683148860931,0.050000000745058,0.2615686655044555,284.8877258300781,284.95001220703125,301.7655639648437,296.7611389160156,299.2931823730469,297.1756591796875,284.8934326171875,1.0,0.5260130167007446,1.0,1.0,0.8314592838287354,1.0,-2.2176990509033203,1.0203534364700315,1.1973456144332886,0.5128932595252991,0.8752995729446411,0.8752995729446411,0.0,227.60972595214844,219.0,56376.734375,0.0,1479.07373046875,1.0,279.756591796875,283.4203491210937,299.7814636230469,303.4712829589844,293.1499938964844,293.1499938964844,280.04998779296875,39061.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783883810043335,1.0,0.0,0.0,3.673020839691162,3.6730456352233887,9.002022238746576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.0703125,0.0,1581.980712890625,1895.4371337890625,0.0,2325.07958984375,0.9128596186637878,1.0,0.0,3.0,1.0,0.0
17666040,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7420366406440735,0.3608220815658569,0.3310340046882629,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,1.0,0.8556336164474487,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6253691911697388,0.2125689685344696,0.1540907472372055,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6588894128799438,0.2513497173786163,0.2451767921447754,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.3429683148860931,0.050000000745058,0.2615686655044555,284.8877258300781,284.95001220703125,301.7655639648437,296.7611389160156,299.2931823730469,297.1756591796875,284.8934326171875,1.0,0.5260130167007446,1.0,1.0,0.8314592838287354,1.0,-2.2176990509033203,1.0203534364700315,1.1973456144332886,0.5128932595252991,0.8752995729446411,0.8752995729446411,0.0,227.60972595214844,219.0,56376.734375,0.0,1479.07373046875,1.0,279.756591796875,283.4203491210937,299.7814636230469,303.4712829589844,293.1499938964844,293.1499938964844,280.04998779296875,39061.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783883810043335,1.0,0.0,0.0,3.673020839691162,3.6730456352233887,9.002022238746576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.0703125,0.0,1581.980712890625,1895.4371337890625,0.0,2325.07958984375,0.9128596186637878,1.0,0.0,3.0,1.0,0.0
17666100,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.742518424987793,0.3611100912094116,0.3309758007526397,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,1.0,0.8537148833274841,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.6261821389198303,0.213169053196907,0.1543835997581482,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6598153710365295,0.2520139515399933,0.2456337213516235,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.3433082997798919,0.050000000745058,0.2614044547080993,285.0321960449219,284.95001220703125,301.7953186035156,296.77685546875,299.3070983886719,297.1766052246094,285.0399169921875,1.0,0.5249417424201965,1.0,1.0,0.8319501280784607,1.0,-2.2160372734069824,1.019431471824646,1.1966058015823364,0.5124562978744507,0.9735852479934692,0.9735852479934692,0.0,226.6898803710937,219.0,55757.27734375,0.0,1473.5565185546875,1.0,280.0028076171875,283.5738525390625,299.7416687011719,303.2803649902344,293.1499938964844,293.1499938964844,280.04998779296875,34057.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773054242134094,1.0,0.0,0.0,3.723448038101196,3.7234723567962646,9.250898074242286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.6904296875,0.0,1601.6011962890625,1895.4371337890625,0.0,2265.9814453125,0.9224100708961488,1.0,0.0,3.0,1.0,0.0
17666160,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7439576387405396,0.3616400063037872,0.3313281834125519,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,1.0,0.8493770360946655,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6277271509170532,0.2139053791761398,0.1548132598400116,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.6615639328956604,0.25281822681427,0.2462772279977798,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.3440829217433929,0.050000000745058,0.2610348165035248,285.0282897949219,284.95001220703125,301.8257751464844,296.793212890625,299.32177734375,297.1785583496094,285.02459716796875,1.0,0.5230769515037537,1.0,1.0,0.8324916362762451,1.0,-2.212098360061645,1.0174009799957275,1.1946972608566284,0.5113375186920166,1.0,1.0,0.0,224.60418701171875,222.0,55887.7578125,0.0,1460.87744140625,1.0,280.0433959960937,283.5545349121094,299.76983642578125,303.3619079589844,293.1499938964844,293.1499938964844,279.75,32761.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753129601478577,1.0,0.0,0.0,3.808096408843994,3.8081214427948,9.676296031102538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.0009765625,0.0,1690.990478515625,1895.4371337890625,0.0,2248.16162109375,0.9384767413139344,1.0,0.0,3.0,1.0,0.0
