time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7446402907371521,0.3612963557243347,0.3313297927379608,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,1.0,0.8469140529632568,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6291673183441162,0.2147567868232727,0.1554998457431793,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6632016897201538,0.2537972629070282,0.2473303973674774,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.3445264101028442,0.050000000745058,0.2608258426189422,284.8788146972656,284.95001220703125,301.8886108398437,296.8275451660156,299.3521728515625,297.1820373535156,284.884765625,1.0,0.5224846601486206,1.0,1.0,0.8335745930671692,1.0,-2.210972547531128,1.016684651374817,1.1942877769470217,0.5107827186584473,0.8737605214118958,0.8737605214118958,0.0,223.45217895507807,225.0,56464.80078125,0.0,1455.1728515625,1.0,279.7562866210937,283.4085388183594,299.84429931640625,303.5423889160156,293.1499938964844,293.1499938964844,280.04998779296875,39465.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827995419502258,1.0,0.0,0.0,3.689836025238037,3.6898610591888414,9.084633916245366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.26171875,0.0,1604.1514892578125,1895.4371337890625,0.0,2315.3115234375,0.9168174862861632,1.0,0.0,3.0,1.0,0.0
17666280,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7446402907371521,0.3612963557243347,0.3313297927379608,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,1.0,0.8469140529632568,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6291673183441162,0.2147567868232727,0.1554998457431793,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6632016897201538,0.2537972629070282,0.2473303973674774,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.3445264101028442,0.050000000745058,0.2608258426189422,284.8788146972656,284.95001220703125,301.8886108398437,296.8275451660156,299.3521728515625,297.1820373535156,284.884765625,1.0,0.5224846601486206,1.0,1.0,0.8335745930671692,1.0,-2.210972547531128,1.016684651374817,1.1942877769470217,0.5107827186584473,0.8737605214118958,0.8737605214118958,0.0,223.45217895507807,225.0,56464.80078125,0.0,1455.1728515625,1.0,279.7562866210937,283.4085388183594,299.84429931640625,303.5423889160156,293.1499938964844,293.1499938964844,280.04998779296875,39465.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827995419502258,1.0,0.0,0.0,3.689836025238037,3.6898610591888414,9.084633916245366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.26171875,0.0,1604.1514892578125,1895.4371337890625,0.0,2315.3115234375,0.9168174862861632,1.0,0.0,3.0,1.0,0.0
17666340,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7447899580001831,0.3621202409267425,0.331714391708374,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,1.0,0.8473575711250305,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6301308274269104,0.2161638736724853,0.1563444286584854,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.6642441749572754,0.2553267776966095,0.248585969209671,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.3444462120532989,0.050000000745058,0.260863333940506,285.03564453125,284.95001220703125,301.9537048339844,296.86383056640625,299.3846435546875,297.1867980957031,285.0331726074219,1.0,0.523124635219574,1.0,1.0,0.8346575498580933,1.0,-2.2145304679870605,1.0182567834854126,1.196273684501648,0.5115257501602173,1.0,1.0,0.0,223.7532196044922,228.0,56126.9609375,0.0,1460.639404296875,1.0,280.0435485839844,283.5574035644531,299.8382873535156,303.4394836425781,293.1499938964844,293.1499938964844,279.75,32864.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736182808876038,1.0,0.0,0.0,3.82014799118042,3.8201732635498047,9.737639175000368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.2861328125,0.0,1706.2779541015625,1895.4371337890625,0.0,2233.0361328125,0.9411672949790956,1.0,0.0,3.0,1.0,0.0
17666400,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7447899580001831,0.3621202409267425,0.331714391708374,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,1.0,0.8473575711250305,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6301308274269104,0.2161638736724853,0.1563444286584854,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.6642441749572754,0.2553267776966095,0.248585969209671,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.3444462120532989,0.050000000745058,0.260863333940506,285.03564453125,284.95001220703125,301.9537048339844,296.86383056640625,299.3846435546875,297.1867980957031,285.0331726074219,1.0,0.523124635219574,1.0,1.0,0.8346575498580933,1.0,-2.2145304679870605,1.0182567834854126,1.196273684501648,0.5115257501602173,1.0,1.0,0.0,223.7532196044922,228.0,56126.9609375,0.0,1460.639404296875,1.0,280.0435485839844,283.5574035644531,299.8382873535156,303.4394836425781,293.1499938964844,293.1499938964844,279.75,32864.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736182808876038,1.0,0.0,0.0,3.82014799118042,3.8201732635498047,9.737639175000368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.2861328125,0.0,1706.2779541015625,1895.4371337890625,0.0,2233.0361328125,0.9411672949790956,1.0,0.0,3.0,1.0,0.0
17666460,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7441674470901489,0.3617702126502991,0.3318093419075012,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,1.0,0.8498496413230896,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6305526494979858,0.217060849070549,0.1571400463581085,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6646745204925537,0.2563501000404358,0.2497834116220474,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.3439977765083313,0.050000000745058,0.2610747218132019,284.88641357421875,284.95001220703125,302.02069091796875,296.9017333984375,299.4177551269531,297.1908264160156,284.8908996582031,1.0,0.5246081948280334,1.0,1.0,0.8356078863143921,1.0,-2.2202858924865723,1.02091646194458,1.1993694305419922,0.5129296183586121,0.8873550891876221,0.8873550891876221,0.0,225.0492401123047,231.0,56966.98046875,0.0,1472.56591796875,1.0,279.75714111328125,283.403076171875,299.92095947265625,303.64654541015625,293.1499938964844,293.1499938964844,280.04998779296875,38762.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817091941833496,1.0,0.0,0.0,3.730483293533325,3.73050856590271,9.285889177590434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.6396484375,0.0,1645.6932373046875,1895.4371337890625,0.0,2305.499755859375,0.9251503348350524,1.0,0.0,3.0,1.0,0.0
17666520,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7441674470901489,0.3617702126502991,0.3318093419075012,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,1.0,0.8498496413230896,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6305526494979858,0.217060849070549,0.1571400463581085,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6646745204925537,0.2563501000404358,0.2497834116220474,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.3439977765083313,0.050000000745058,0.2610747218132019,284.88641357421875,284.95001220703125,302.02069091796875,296.9017333984375,299.4177551269531,297.1908264160156,284.8908996582031,1.0,0.5246081948280334,1.0,1.0,0.8356078863143921,1.0,-2.2202858924865723,1.02091646194458,1.1993694305419922,0.5129296183586121,0.8873550891876221,0.8873550891876221,0.0,225.0492401123047,231.0,56966.98046875,0.0,1472.56591796875,1.0,279.75714111328125,283.403076171875,299.92095947265625,303.64654541015625,293.1499938964844,293.1499938964844,280.04998779296875,38762.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817091941833496,1.0,0.0,0.0,3.730483293533325,3.73050856590271,9.285889177590434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.6396484375,0.0,1645.6932373046875,1895.4371337890625,0.0,2305.499755859375,0.9251503348350524,1.0,0.0,3.0,1.0,0.0
17666580,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.743469774723053,0.3625303208827972,0.332192450761795,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,1.0,0.853368878364563,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6308519840240479,0.2184727042913437,0.1580302715301513,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6649355888366699,0.2578858137130737,0.2511018812656402,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.3433692753314972,0.050000000745058,0.2613743841648102,285.0509948730469,284.95001220703125,302.0892028808594,296.9408874511719,299.45172119140625,297.19482421875,285.0501708984375,1.0,0.5266283750534058,1.0,1.0,0.8365582823753357,1.0,-2.227982997894287,1.0245367288589478,1.203446388244629,0.5148292183876038,1.0,1.0,0.0,226.8719787597656,219.0,56639.31640625,0.0,1488.9371337890625,1.0,280.0435791015625,283.5634155273437,299.91900634765625,303.5519104003906,293.1499938964844,293.1499938964844,279.75,33318.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733814716339111,1.0,0.0,0.0,3.84640121459961,3.846426725387573,9.87193857326929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.7734375,0.0,1741.7078857421875,1895.4371337890625,0.0,2230.9248046875,0.9473528861999512,1.0,0.0,3.0,1.0,0.0
17666640,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.743469774723053,0.3625303208827972,0.332192450761795,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,1.0,0.853368878364563,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6308519840240479,0.2184727042913437,0.1580302715301513,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6649355888366699,0.2578858137130737,0.2511018812656402,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.3433692753314972,0.050000000745058,0.2613743841648102,285.0509948730469,284.95001220703125,302.0892028808594,296.9408874511719,299.45172119140625,297.19482421875,285.0501708984375,1.0,0.5266283750534058,1.0,1.0,0.8365582823753357,1.0,-2.227982997894287,1.0245367288589478,1.203446388244629,0.5148292183876038,1.0,1.0,0.0,226.8719787597656,219.0,56639.31640625,0.0,1488.9371337890625,1.0,280.0435791015625,283.5634155273437,299.91900634765625,303.5519104003906,293.1499938964844,293.1499938964844,279.75,33318.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733814716339111,1.0,0.0,0.0,3.84640121459961,3.846426725387573,9.87193857326929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.7734375,0.0,1741.7078857421875,1895.4371337890625,0.0,2230.9248046875,0.9473528861999512,1.0,0.0,3.0,1.0,0.0
17666700,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7441390752792358,0.3625183701515198,0.3324391543865204,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,1.0,0.851565957069397,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6318455338478088,0.2190183401107788,0.1584908664226532,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6660548448562622,0.2584980726242065,0.2517873048782348,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.343690425157547,0.050000000745058,0.2612204253673553,284.8992004394531,284.95001220703125,302.1239013671875,296.9608154296875,299.4685363769531,297.1968078613281,284.88580322265625,1.0,0.5257089734077454,1.0,1.0,0.8370335102081299,1.0,-2.227317571640014,1.024101972579956,1.203215479850769,0.5146945118904114,0.9313560724258424,0.9313560724258424,0.0,226.0369873046875,219.0,57649.32421875,0.0,1484.93994140625,1.0,279.793701171875,283.38067626953125,299.9955139160156,303.8053894042969,293.1499938964844,293.1499938964844,279.75,35500.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799770832061768,1.0,0.0,0.0,3.857110738754273,3.8571367263793945,9.92698801383085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.8076171875,0.0,1772.0784912109375,1895.4371337890625,0.0,2289.9345703125,0.949885368347168,1.0,0.0,3.0,1.0,0.0
17666760,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7449529767036438,0.3620974719524383,0.3321098685264587,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,1.0,0.8477801084518433,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6330153942108154,0.2193471640348434,0.1587196737527847,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6674304604530334,0.258887380361557,0.2521568536758423,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.3443696498870849,0.050000000745058,0.2608985602855682,284.880126953125,284.95001220703125,302.1588439941406,296.98095703125,299.484619140625,297.1977233886719,284.8840637207031,1.0,0.5239185690879822,1.0,1.0,0.8376070857048035,1.0,-2.2227113246917725,1.0217384099960327,1.2009729146957395,0.5134172439575195,0.8943591713905334,0.8943591713905334,0.0,224.1874542236328,222.0,57359.52734375,0.0,1472.26708984375,1.0,279.7561950683594,283.3871154785156,300.0019226074219,303.7597961425781,293.1499938964844,293.1499938964844,280.04998779296875,38742.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817003130912781,1.0,0.0,0.0,3.771538019180298,3.771563768386841,9.491399737271422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.7119140625,0.0,1693.837646484375,1895.4371337890625,0.0,2305.419921875,0.9341062903404236,1.0,0.0,3.0,1.0,0.0
17666820,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7456926703453064,0.3627185821533203,0.3322490751743316,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,1.0,0.8454773426055908,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6345313787460327,0.2207260429859161,0.1594974994659423,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6691395044326782,0.2603834867477417,0.2533188760280609,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.3447858393192291,0.050000000745058,0.2607035636901855,285.0451965332031,284.95001220703125,302.2292175292969,297.0216064453125,299.5189514160156,297.2019348144531,285.04443359375,1.0,0.5234557390213013,1.0,1.0,0.8387542366981506,1.0,-2.222196817398072,1.0213241577148438,1.200872540473938,0.5130002498626709,1.0,1.0,0.0,223.1262359619141,225.0,56808.93359375,0.0,1467.6265869140625,1.0,280.04376220703125,283.5531921386719,299.9962463378906,303.64404296875,293.1499938964844,293.1499938964844,279.75,33715.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772584080696106,1.0,0.0,0.0,3.869176387786865,3.8692023754119873,9.989191767090233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.5625,0.0,1772.8404541015625,1895.4371337890625,0.0,2223.819580078125,0.952789843082428,1.0,0.0,3.0,1.0,0.0
17666880,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7456926703453064,0.3627185821533203,0.3322490751743316,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,1.0,0.8454773426055908,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6345313787460327,0.2207260429859161,0.1594974994659423,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6691395044326782,0.2603834867477417,0.2533188760280609,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.3447858393192291,0.050000000745058,0.2607035636901855,285.0451965332031,284.95001220703125,302.2292175292969,297.0216064453125,299.5189514160156,297.2019348144531,285.04443359375,1.0,0.5234557390213013,1.0,1.0,0.8387542366981506,1.0,-2.222196817398072,1.0213241577148438,1.200872540473938,0.5130002498626709,1.0,1.0,0.0,223.1262359619141,225.0,56808.93359375,0.0,1467.6265869140625,1.0,280.04376220703125,283.5531921386719,299.9962463378906,303.64404296875,293.1499938964844,293.1499938964844,279.75,33715.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772584080696106,1.0,0.0,0.0,3.869176387786865,3.8692023754119873,9.989191767090233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.5625,0.0,1772.8404541015625,1895.4371337890625,0.0,2223.819580078125,0.952789843082428,1.0,0.0,3.0,1.0,0.0
17666940,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7454418540000916,0.3622685074806213,0.3322295248508453,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,1.0,0.8463269472122192,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6353178024291992,0.2216374278068542,0.160286396741867,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.669996976852417,0.261416882276535,0.2545020282268524,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.3446318805217743,0.050000000745058,0.2607753276824951,284.8871765136719,284.95001220703125,302.29998779296875,297.0625305175781,299.55377197265625,297.206298828125,284.8912658691406,1.0,0.5241916179656982,1.0,1.0,0.8399013876914978,1.0,-2.225648164749145,1.0228271484375,1.2028210163116455,0.5137619376182556,0.9029908180236816,0.9029908180236816,0.0,223.6104736328125,228.0,57700.37890625,0.0,1473.6888427734375,1.0,279.7566833496094,283.3868408203125,300.0805053710937,303.85382080078125,293.1499938964844,293.1499938964844,279.45001220703125,38539.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802433371543884,1.0,0.0,0.0,3.795211315155029,3.795237302780152,9.610924962544232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.884765625,0.0,1720.5631103515625,1895.4371337890625,0.0,2292.3251953125,0.9393823742866516,1.0,0.0,3.0,1.0,0.0
17667000,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7454418540000916,0.3622685074806213,0.3322295248508453,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,1.0,0.8463269472122192,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6353178024291992,0.2216374278068542,0.160286396741867,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.669996976852417,0.261416882276535,0.2545020282268524,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.3446318805217743,0.050000000745058,0.2607753276824951,284.8871765136719,284.95001220703125,302.29998779296875,297.0625305175781,299.55377197265625,297.206298828125,284.8912658691406,1.0,0.5241916179656982,1.0,1.0,0.8399013876914978,1.0,-2.225648164749145,1.0228271484375,1.2028210163116455,0.5137619376182556,0.9029908180236816,0.9029908180236816,0.0,223.6104736328125,228.0,57700.37890625,0.0,1473.6888427734375,1.0,279.7566833496094,283.3868408203125,300.0805053710937,303.85382080078125,293.1499938964844,293.1499938964844,279.45001220703125,38539.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802433371543884,1.0,0.0,0.0,3.795211315155029,3.795237302780152,9.610924962544232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.884765625,0.0,1720.5631103515625,1895.4371337890625,0.0,2292.3251953125,0.9393823742866516,1.0,0.0,3.0,1.0,0.0
17667060,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7442080974578857,0.3616518974304199,0.3316192924976349,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,1.0,0.8492158055305481,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6352924108505249,0.2223777621984481,0.1608131378889084,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6699498891830444,0.2622655928134918,0.2553195357322693,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.3441110849380493,0.050000000745058,0.2610202729701996,284.89080810546875,284.95001220703125,302.3707580566406,297.10333251953125,299.5873107910156,297.2079772949219,284.896728515625,1.0,0.5256558656692505,1.0,1.0,0.840876579284668,1.0,-2.230292320251465,1.0249449014663696,1.2053474187850952,0.5148623585700989,0.8357217311859131,0.8357217311859131,0.0,225.0538330078125,231.0,57940.828125,0.0,1484.8782958984375,1.0,279.45770263671875,283.3856811523437,300.10516357421875,303.8992614746094,293.1499938964844,293.1499938964844,279.75,41511.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833014726638794,1.0,0.0,0.0,3.523622274398804,3.523646116256714,8.28460883894877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.2509765625,0.0,1436.872802734375,1895.4371337890625,0.0,2319.832275390625,0.883184015750885,1.0,0.0,3.0,1.0,0.0
17667120,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7442080974578857,0.3616518974304199,0.3316192924976349,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,1.0,0.8492158055305481,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6352924108505249,0.2223777621984481,0.1608131378889084,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6699498891830444,0.2622655928134918,0.2553195357322693,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.3441110849380493,0.050000000745058,0.2610202729701996,284.89080810546875,284.95001220703125,302.3707580566406,297.10333251953125,299.5873107910156,297.2079772949219,284.896728515625,1.0,0.5256558656692505,1.0,1.0,0.840876579284668,1.0,-2.230292320251465,1.0249449014663696,1.2053474187850952,0.5148623585700989,0.8357217311859131,0.8357217311859131,0.0,225.0538330078125,231.0,57940.828125,0.0,1484.8782958984375,1.0,279.45770263671875,283.3856811523437,300.10516357421875,303.8992614746094,293.1499938964844,293.1499938964844,279.75,41511.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833014726638794,1.0,0.0,0.0,3.523622274398804,3.523646116256714,8.28460883894877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.2509765625,0.0,1436.872802734375,1895.4371337890625,0.0,2319.832275390625,0.883184015750885,1.0,0.0,3.0,1.0,0.0
17667180,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7436495423316956,0.3624882996082306,0.3321673572063446,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,1.0,0.8526492118835449,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6356984972953796,0.223891407251358,0.161790519952774,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6703115105628967,0.2638950049877167,0.2567465901374817,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.3434968292713165,0.050000000745058,0.2613123953342438,285.02301025390625,284.95001220703125,302.441162109375,297.14373779296875,299.6219787597656,297.2115783691406,285.0201110839844,1.0,0.5276910066604614,1.0,1.0,0.8418517708778381,1.0,-2.2383108139038086,1.0287199020385742,1.209591031074524,0.5168640613555908,0.9521318674087524,0.9521318674087524,0.0,226.8474578857422,234.0,57827.69921875,0.0,1501.62744140625,1.0,279.7424011230469,283.5062255859375,300.1136779785156,303.8194580078125,293.1499938964844,293.1499938964844,279.45001220703125,32847.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732337117195129,1.0,0.0,0.0,3.6748569011688232,3.6748805046081534,9.011024530991564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.6259765625,0.0,1537.2510986328125,1895.4371337890625,0.0,2229.607666015625,0.908377766609192,1.0,0.0,3.0,1.0,0.0
17667240,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7436495423316956,0.3624882996082306,0.3321673572063446,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,1.0,0.8526492118835449,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6356984972953796,0.223891407251358,0.161790519952774,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6703115105628967,0.2638950049877167,0.2567465901374817,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.3434968292713165,0.050000000745058,0.2613123953342438,285.02301025390625,284.95001220703125,302.441162109375,297.14373779296875,299.6219787597656,297.2115783691406,285.0201110839844,1.0,0.5276910066604614,1.0,1.0,0.8418517708778381,1.0,-2.2383108139038086,1.0287199020385742,1.209591031074524,0.5168640613555908,0.9521318674087524,0.9521318674087524,0.0,226.8474578857422,234.0,57827.69921875,0.0,1501.62744140625,1.0,279.7424011230469,283.5062255859375,300.1136779785156,303.8194580078125,293.1499938964844,293.1499938964844,279.45001220703125,32847.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732337117195129,1.0,0.0,0.0,3.6748569011688232,3.6748805046081534,9.011024530991564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.6259765625,0.0,1537.2510986328125,1895.4371337890625,0.0,2229.607666015625,0.908377766609192,1.0,0.0,3.0,1.0,0.0
17667300,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7432547807693481,0.3623910546302795,0.3324093818664551,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,1.0,0.8547115921974182,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6358525156974792,0.2244370132684707,0.1623063087463379,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6704357266426086,0.2645049095153808,0.2575035393238067,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.3431303799152374,0.050000000745058,0.2614883780479431,284.88134765625,284.95001220703125,302.4761047363281,297.1636657714844,299.63922119140625,297.21343994140625,284.8729248046875,1.0,0.5288639068603516,1.0,1.0,0.8423393964767456,1.0,-2.2428197860717773,1.030847191810608,1.2119725942611694,0.5180214643478394,0.8609752655029297,0.8609752655029297,0.0,227.9204559326172,234.0,58720.80859375,0.0,1511.33349609375,1.0,279.4969787597656,283.3447570800781,300.1925964355469,304.0728759765625,293.1499938964844,293.1499938964844,279.45001220703125,36956.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793717980384827,1.0,0.0,0.0,3.6549072265625,3.654931306838989,8.913452802516986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.947265625,0.0,1545.8004150390625,1895.4371337890625,0.0,2284.50146484375,0.9047041535377502,1.0,0.0,3.0,1.0,0.0
17667360,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7424262762069702,0.3620520532131195,0.3321818709373474,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,1.0,0.8571648001670837,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6356890797615051,0.2248350232839584,0.1626397222280502,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6702278852462769,0.2649655640125274,0.2580144703388214,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.3426969647407532,0.050000000745058,0.2616983950138092,284.9090270996094,284.95001220703125,302.51080322265625,297.1833801269531,299.6557312011719,297.2142639160156,284.91473388671875,1.0,0.5300788283348083,1.0,1.0,0.8429480791091919,1.0,-2.2467598915100098,1.0326792001724243,1.214080810546875,0.5190044641494751,0.8578511476516724,0.8578511476516724,0.0,229.1582946777344,222.0,58570.3984375,0.0,1520.9908447265625,1.0,279.45751953125,283.3897705078125,300.20001220703125,304.0275573730469,293.1499938964844,293.1499938964844,279.75,38906.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807039022445679,1.0,0.0,0.0,3.5567522048950195,3.5567760467529297,8.441128898084571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.1884765625,0.0,1453.06787109375,1895.4371337890625,0.0,2296.462646484375,0.8873037099838257,1.0,0.0,3.0,1.0,0.0
17667420,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7439271211624146,0.3625615537166595,0.3322872221469879,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,1.0,0.8519465923309326,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6378957629203796,0.2262226194143295,0.1634278148412704,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6727481484413147,0.2664761543273926,0.2591964900493622,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.3436218202114105,0.050000000745058,0.2612520158290863,285.0240783691406,284.95001220703125,302.5793151855469,297.2218933105469,299.6880798339844,297.2170715332031,285.0196533203125,1.0,0.5276029706001282,1.0,1.0,0.8441655039787292,1.0,-2.242462396621704,1.030344843864441,1.2121175527572632,0.5178149342536926,0.9710437059402466,0.9710437059402466,0.0,226.65701293945312,225.0,58268.6328125,0.0,1506.052001953125,1.0,279.74273681640625,283.49560546875,300.2023010253906,303.9456787109375,293.1499938964844,293.1499938964844,279.45001220703125,32431.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773091733455658,1.0,0.0,0.0,3.715163469314575,3.715187549591065,9.209777545038378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.0849609375,0.0,1579.70654296875,1895.4371337890625,0.0,2228.34228515625,0.91710364818573,1.0,0.0,3.0,1.0,0.0
17667480,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7439271211624146,0.3625615537166595,0.3322872221469879,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,1.0,0.8519465923309326,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6378957629203796,0.2262226194143295,0.1634278148412704,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6727481484413147,0.2664761543273926,0.2591964900493622,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.3436218202114105,0.050000000745058,0.2612520158290863,285.0240783691406,284.95001220703125,302.5793151855469,297.2218933105469,299.6880798339844,297.2170715332031,285.0196533203125,1.0,0.5276029706001282,1.0,1.0,0.8441655039787292,1.0,-2.242462396621704,1.030344843864441,1.2121175527572632,0.5178149342536926,0.9710437059402466,0.9710437059402466,0.0,226.65701293945312,225.0,58268.6328125,0.0,1506.052001953125,1.0,279.74273681640625,283.49560546875,300.2023010253906,303.9456787109375,293.1499938964844,293.1499938964844,279.45001220703125,32431.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773091733455658,1.0,0.0,0.0,3.715163469314575,3.715187549591065,9.209777545038378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.0849609375,0.0,1579.70654296875,1895.4371337890625,0.0,2228.34228515625,0.91710364818573,1.0,0.0,3.0,1.0,0.0
17667540,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7441744804382324,0.3618989586830139,0.331967681646347,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,1.0,0.8502297401428223,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6391561031341553,0.2270570546388626,0.164112702012062,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6741806268692017,0.2674326598644256,0.2602392733097076,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.343928724527359,0.050000000745058,0.2611058354377746,284.8943786621094,284.95001220703125,302.64630126953125,297.2590026855469,299.7200927734375,297.2200012207031,284.8999938964844,1.0,0.5272949934005737,1.0,1.0,0.8453829288482666,1.0,-2.241908073425293,1.029897689819336,1.2120102643966677,0.5174296498298645,0.8593682646751404,0.8593682646751404,0.0,225.85752868652344,228.0,58794.99609375,0.0,1502.313720703125,1.0,279.4571838378906,283.3700256347656,300.2752380371094,304.12420654296875,293.1499938964844,293.1499938964844,279.75,39252.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804043889045715,1.0,0.0,0.0,3.5878477096557617,3.587871789932251,8.589369713263295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.8505859375,0.0,1489.0380859375,1895.4371337890625,0.0,2293.771728515625,0.8943169713020325,1.0,0.0,3.0,1.0,0.0
17667600,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7441744804382324,0.3618989586830139,0.331967681646347,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,1.0,0.8502297401428223,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6391561031341553,0.2270570546388626,0.164112702012062,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6741806268692017,0.2674326598644256,0.2602392733097076,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.343928724527359,0.050000000745058,0.2611058354377746,284.8943786621094,284.95001220703125,302.64630126953125,297.2590026855469,299.7200927734375,297.2200012207031,284.8999938964844,1.0,0.5272949934005737,1.0,1.0,0.8453829288482666,1.0,-2.241908073425293,1.029897689819336,1.2120102643966677,0.5174296498298645,0.8593682646751404,0.8593682646751404,0.0,225.85752868652344,228.0,58794.99609375,0.0,1502.313720703125,1.0,279.4571838378906,283.3700256347656,300.2752380371094,304.12420654296875,293.1499938964844,293.1499938964844,279.75,39252.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804043889045715,1.0,0.0,0.0,3.5878477096557617,3.587871789932251,8.589369713263295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.8505859375,0.0,1489.0380859375,1895.4371337890625,0.0,2293.771728515625,0.8943169713020325,1.0,0.0,3.0,1.0,0.0
17667660,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7440269589424133,0.3623962998390198,0.3321156799793243,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9990000128746032,1.0,0.8511441946029663,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6399908661842346,0.2284488230943679,0.1649618148803711,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.675075113773346,0.2689434289932251,0.2614990472793579,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.3437649607658386,0.050000000745058,0.2611835598945617,285.02655029296875,284.95001220703125,302.7113952636719,297.2943725585937,299.7523498535156,297.2242126464844,285.0232849121094,1.0,0.5281115770339966,1.0,1.0,0.8464242815971375,1.0,-2.2458066940307617,1.0316505432128906,1.214156150817871,0.5183058381080627,0.9792296886444092,0.9792296886444092,0.0,226.3861541748047,231.0,58592.1484375,0.0,1509.18994140625,1.0,279.742919921875,283.492431640625,300.2732849121094,304.0339050292969,293.1499938964844,293.1499938964844,279.45001220703125,32507.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723022699356079,1.0,0.0,0.0,3.738141059875488,3.7381651401519775,9.324051006842636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.7578125,0.0,1606.69580078125,1895.4371337890625,0.0,2221.309814453125,0.9223995804786682,1.0,0.0,3.0,1.0,0.0
17667720,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7440269589424133,0.3623962998390198,0.3321156799793243,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9990000128746032,1.0,0.8511441946029663,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6399908661842346,0.2284488230943679,0.1649618148803711,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.675075113773346,0.2689434289932251,0.2614990472793579,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.3437649607658386,0.050000000745058,0.2611835598945617,285.02655029296875,284.95001220703125,302.7113952636719,297.2943725585937,299.7523498535156,297.2242126464844,285.0232849121094,1.0,0.5281115770339966,1.0,1.0,0.8464242815971375,1.0,-2.2458066940307617,1.0316505432128906,1.214156150817871,0.5183058381080627,0.9792296886444092,0.9792296886444092,0.0,226.3861541748047,231.0,58592.1484375,0.0,1509.18994140625,1.0,279.742919921875,283.492431640625,300.2732849121094,304.0339050292969,293.1499938964844,293.1499938964844,279.45001220703125,32507.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723022699356079,1.0,0.0,0.0,3.738141059875488,3.7381651401519775,9.324051006842636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.7578125,0.0,1606.69580078125,1895.4371337890625,0.0,2221.309814453125,0.9223995804786682,1.0,0.0,3.0,1.0,0.0
17667780,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7430988550186157,0.3617486655712127,0.3319038152694702,297.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,1.0,0.8539813756942749,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6402471661567688,0.2292828410863876,0.1657188534736633,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6753222346305847,0.2699062824249267,0.262642502784729,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.3432594537734985,0.050000000745058,0.2614254057407379,284.8950500488281,284.95001220703125,302.77423095703125,297.3276062011719,299.7831420898437,297.2274780273437,284.90069580078125,1.0,0.5296895503997803,1.0,1.0,0.8474656939506531,1.0,-2.2515337467193604,1.034290432929993,1.217243194580078,0.5197171568870544,0.8693104386329651,0.8693104386329651,0.0,227.84747314453125,219.0,59315.3515625,0.0,1521.94775390625,1.0,279.4569091796875,283.3597412109375,300.3468933105469,304.2278137207031,293.1499938964844,293.1499938964844,279.75,38938.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802358865737915,1.0,0.0,0.0,3.6285128593444815,3.628537178039551,8.785179375081498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.470703125,0.0,1531.252685546875,1895.4371337890625,0.0,2292.258544921875,0.9030680060386658,1.0,0.0,3.0,1.0,0.0
17667840,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7430988550186157,0.3617486655712127,0.3319038152694702,297.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,1.0,0.8539813756942749,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6402471661567688,0.2292828410863876,0.1657188534736633,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6753222346305847,0.2699062824249267,0.262642502784729,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.3432594537734985,0.050000000745058,0.2614254057407379,284.8950500488281,284.95001220703125,302.77423095703125,297.3276062011719,299.7831420898437,297.2274780273437,284.90069580078125,1.0,0.5296895503997803,1.0,1.0,0.8474656939506531,1.0,-2.2515337467193604,1.034290432929993,1.217243194580078,0.5197171568870544,0.8693104386329651,0.8693104386329651,0.0,227.84747314453125,219.0,59315.3515625,0.0,1521.94775390625,1.0,279.4569091796875,283.3597412109375,300.3468933105469,304.2278137207031,293.1499938964844,293.1499938964844,279.75,38938.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802358865737915,1.0,0.0,0.0,3.6285128593444815,3.628537178039551,8.785179375081498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.470703125,0.0,1531.252685546875,1895.4371337890625,0.0,2292.258544921875,0.9030680060386658,1.0,0.0,3.0,1.0,0.0
17667900,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7434983849525452,0.3618672490119934,0.3317015767097473,297.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,1.0,0.8520037531852722,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6410801410675049,0.2298835813999176,0.1660068482160568,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6762862801551819,0.2705712914466858,0.2630932033061981,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.34361132979393,0.050000000745058,0.2612565159797668,285.03240966796875,284.95001220703125,302.8046875,297.3433532714844,299.7975158691406,297.228759765625,285.0389404296875,1.0,0.5285724997520447,1.0,1.0,0.8479864001274109,1.0,-2.249609470367432,1.0332434177398682,1.216365933418274,0.5192248821258545,0.9643842577934264,0.9643842577934264,0.0,226.89450073242188,219.0,58740.23828125,0.0,1515.878173828125,1.0,279.7018737792969,283.50421142578125,300.3110046386719,304.0413818359375,293.1499938964844,293.1499938964844,279.75,33856.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741307616233826,1.0,0.0,0.0,3.685546398162842,3.685570240020752,9.06352340734884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.357421875,0.0,1556.885498046875,1895.4371337890625,0.0,2237.607421875,0.9137203097343444,1.0,0.0,3.0,1.0,0.0
17667960,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7448335886001587,0.3621752262115478,0.3318783938884735,297.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,1.0,0.847619354724884,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6426817774772644,0.2306175827980041,0.1664373278617859,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6781091690063477,0.2713690400123596,0.2637356221675873,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.344397634267807,0.050000000745058,0.2608836889266968,285.0211181640625,284.95001220703125,302.8344421386719,297.35845947265625,299.8118896484375,297.23095703125,285.017333984375,1.0,0.526667058467865,1.0,1.0,0.8485598564147949,1.0,-2.245399475097656,1.0310860872268677,1.2143133878707886,0.5180470943450928,0.9846693873405457,0.9846693873405457,0.0,224.7820587158203,222.0,58877.52734375,0.0,1502.53759765625,1.0,279.7428283691406,283.4794006347656,300.3392028808594,304.1259765625,293.1499938964844,293.1499938964844,279.45001220703125,32748.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726254463195801,1.0,0.0,0.0,3.769712448120117,3.7697370052337646,9.482213272349328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.453125,0.0,1645.3494873046875,1895.4371337890625,0.0,2224.18798828125,0.9297893047332764,1.0,0.0,3.0,1.0,0.0
17668020,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7452677488327026,0.3614753186702728,0.3315149843692779,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,1.0,0.8451308012008667,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6441092491149902,0.2314121425151825,0.1670898199081421,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6797320246696472,0.2722893357276916,0.264738529920578,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.3448477387428283,0.050000000745058,0.2606730163097381,284.8865966796875,284.95001220703125,302.8916015625,297.38653564453125,299.8397521972656,297.23468017578125,284.8925476074219,1.0,0.5260013937950134,1.0,1.0,0.8497067093849182,1.0,-2.2437009811401367,1.030098795890808,1.213602066040039,0.5173585414886475,0.8665874600410461,0.8665874600410461,0.0,223.60389709472656,225.0,59363.640625,0.0,1495.9281005859375,1.0,279.4567565917969,283.3494567871094,300.4024658203125,304.29229736328125,293.1499938964844,293.1499938964844,279.75,39473.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798224091529846,1.0,0.0,0.0,3.640413284301758,3.640437841415405,8.842899319461139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.4365234375,0.0,1548.4482421875,1895.4371337890625,0.0,2288.545654296875,0.9061223268508912,1.0,0.0,3.0,1.0,0.0
