time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7452677488327026,0.3614753186702728,0.3315149843692779,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,1.0,0.8451308012008667,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6441092491149902,0.2314121425151825,0.1670898199081421,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6797320246696472,0.2722893357276916,0.264738529920578,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.3448477387428283,0.050000000745058,0.2606730163097381,284.8865966796875,284.95001220703125,302.8916015625,297.38653564453125,299.8397521972656,297.23468017578125,284.8925476074219,1.0,0.5260013937950134,1.0,1.0,0.8497067093849182,1.0,-2.2437009811401367,1.030098795890808,1.213602066040039,0.5173585414886475,0.8665874600410461,0.8665874600410461,0.0,223.60389709472656,225.0,59363.640625,0.0,1495.9281005859375,1.0,279.4567565917969,283.3494567871094,300.4024658203125,304.29229736328125,293.1499938964844,293.1499938964844,279.75,39473.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798224091529846,1.0,0.0,0.0,3.640413284301758,3.640437841415405,8.842899319461139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.4365234375,0.0,1548.4482421875,1895.4371337890625,0.0,2288.545654296875,0.9061223268508912,1.0,0.0,3.0,1.0,0.0
17668140,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7452373504638672,0.3619646728038788,0.3316332697868347,297.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,1.0,0.8455415964126587,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.645034670829773,0.2327871620655059,0.1679108440876007,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6807258725166321,0.2737804055213928,0.265958696603775,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.3447731137275696,0.050000000745058,0.260707676410675,285.027099609375,284.95001220703125,302.94537353515625,297.4114990234375,299.8671264648437,297.2396850585937,285.0240173339844,1.0,0.5265809297561646,1.0,1.0,0.8508536219596863,1.0,-2.2468254566192627,1.031466364860535,1.215359091758728,0.5180016756057739,0.9901345372200012,0.9901345372200012,0.0,223.8791656494141,228.0,59068.09765625,0.0,1500.8638916015625,1.0,279.7432556152344,283.4810485839844,300.3907775878906,304.1863708496094,293.1499938964844,293.1499938964844,279.45001220703125,32735.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717810869216919,1.0,0.0,0.0,3.780086994171143,3.78011155128479,9.53447681695252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.302734375,0.0,1657.4761962890625,1895.4371337890625,0.0,2216.6708984375,0.9320422410964966,1.0,0.0,3.0,1.0,0.0
17668200,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7452373504638672,0.3619646728038788,0.3316332697868347,297.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,1.0,0.8455415964126587,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.645034670829773,0.2327871620655059,0.1679108440876007,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6807258725166321,0.2737804055213928,0.265958696603775,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.3447731137275696,0.050000000745058,0.260707676410675,285.027099609375,284.95001220703125,302.94537353515625,297.4114990234375,299.8671264648437,297.2396850585937,285.0240173339844,1.0,0.5265809297561646,1.0,1.0,0.8508536219596863,1.0,-2.2468254566192627,1.031466364860535,1.215359091758728,0.5180016756057739,0.9901345372200012,0.9901345372200012,0.0,223.8791656494141,228.0,59068.09765625,0.0,1500.8638916015625,1.0,279.7432556152344,283.4810485839844,300.3907775878906,304.1863708496094,293.1499938964844,293.1499938964844,279.45001220703125,32735.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717810869216919,1.0,0.0,0.0,3.780086994171143,3.78011155128479,9.53447681695252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.302734375,0.0,1657.4761962890625,1895.4371337890625,0.0,2216.6708984375,0.9320422410964966,1.0,0.0,3.0,1.0,0.0
17668260,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7443817257881165,0.3613008856773376,0.3314101696014404,297.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,1.0,0.8480525612831116,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6453371644020081,0.2335966825485229,0.1686519533395767,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6810213327407837,0.2747087776660919,0.2670743465423584,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.3443192839622497,0.050000000745058,0.2609202563762665,284.8904113769531,284.95001220703125,302.995361328125,297.4330749511719,299.8923645019531,297.2436828613281,284.89605712890625,1.0,0.5280053019523621,1.0,1.0,0.8518684506416321,1.0,-2.25205945968628,1.0338767766952517,1.2181825637817385,0.5192716121673584,0.8757921457290649,0.8757921457290649,0.0,225.1689910888672,231.0,59762.47265625,0.0,1512.329833984375,1.0,279.4566345214844,283.3434753417969,300.452880859375,304.3673400878906,293.1499938964844,293.1499938964844,279.75,39046.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797989249229431,1.0,0.0,0.0,3.670616388320923,3.6706409454345694,8.990239734885108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.3828125,0.0,1579.1468505859375,1895.4371337890625,0.0,2288.335205078125,0.9124240279197692,1.0,0.0,3.0,1.0,0.0
17668320,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7443817257881165,0.3613008856773376,0.3314101696014404,297.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,1.0,0.8480525612831116,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6453371644020081,0.2335966825485229,0.1686519533395767,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6810213327407837,0.2747087776660919,0.2670743465423584,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.3443192839622497,0.050000000745058,0.2609202563762665,284.8904113769531,284.95001220703125,302.995361328125,297.4330749511719,299.8923645019531,297.2436828613281,284.89605712890625,1.0,0.5280053019523621,1.0,1.0,0.8518684506416321,1.0,-2.25205945968628,1.0338767766952517,1.2181825637817385,0.5192716121673584,0.8757921457290649,0.8757921457290649,0.0,225.1689910888672,231.0,59762.47265625,0.0,1512.329833984375,1.0,279.4566345214844,283.3434753417969,300.452880859375,304.3673400878906,293.1499938964844,293.1499938964844,279.75,39046.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797989249229431,1.0,0.0,0.0,3.670616388320923,3.6706409454345694,8.990239734885108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.3828125,0.0,1579.1468505859375,1895.4371337890625,0.0,2288.335205078125,0.9124240279197692,1.0,0.0,3.0,1.0,0.0
17668380,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7436254024505615,0.3616601228713989,0.3314225971698761,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,1.0,0.8508251309394836,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6454310417175293,0.2346578985452652,0.169278860092163,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.6810739040374756,0.2758583128452301,0.2680057287216186,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.3438214659690857,0.050000000745058,0.2611557841300964,285.0455322265625,284.95001220703125,303.0321350097656,297.44757080078125,299.9111022949219,297.24664306640625,285.0429382324219,1.0,0.529527485370636,1.0,1.0,0.8526749014854431,1.0,-2.257556676864624,1.036456823348999,1.221099853515625,0.5206087231636047,1.0,1.0,0.0,226.587631225586,231.0,59420.44140625,0.0,1524.6680908203125,1.0,279.7348937988281,283.49078369140625,300.4213562011719,304.2242736816406,293.1499938964844,293.1499938964844,279.75,32600.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725639343261719,1.0,0.0,0.0,3.7834279537200928,3.7834527492523193,9.5513382802892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.6923828125,0.0,1660.3746337890625,1895.4371337890625,0.0,2223.640380859375,0.9332764744758606,1.0,0.0,3.0,1.0,0.0
17668440,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7435197830200195,0.3617668747901916,0.3315629959106445,297.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,1.0,0.8515697717666626,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.6455258727073669,0.2349555790424347,0.169503316283226,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6811561584472656,0.2761803567409515,0.2683314383029938,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.3436883389949798,0.050000000745058,0.2612191438674927,285.03564453125,284.95001220703125,303.04119873046875,297.4508972167969,299.9158630371094,297.24761962890625,285.033203125,1.0,0.5299745798110962,1.0,1.0,0.8528833389282227,1.0,-2.2593564987182617,1.0373082160949707,1.2220481634140017,0.521060585975647,1.0,1.0,0.0,226.97911071777344,234.0,59513.58984375,0.0,1528.4371337890625,1.0,279.7430725097656,283.4798583984375,300.4345397949219,304.25958251953125,293.1499938964844,293.1499938964844,279.45001220703125,32720.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726835608482361,1.0,0.0,0.0,3.80898666381836,3.809011697769165,9.680821904112236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.5166015625,0.0,1691.74169921875,1895.4371337890625,0.0,2224.705810546875,0.9386876225471495,1.0,0.0,3.0,1.0,0.0
17668500,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7430508136749268,0.3615579307079315,0.3316998481750488,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,1.0,0.8536323308944702,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6456109285354614,0.2354403585195541,0.169982448220253,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.681205153465271,0.2767257988452911,0.2690357267856598,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.3433208763599396,0.050000000745058,0.2613949477672577,284.88201904296875,284.95001220703125,303.0624389648437,297.45831298828125,299.9267883300781,297.2494201660156,284.8716735839844,1.0,0.5311180949211121,1.0,1.0,0.8533907532691956,1.0,-2.263631820678711,1.039326548576355,1.224305272102356,0.5221429467201233,0.908347189426422,0.908347189426422,0.0,228.044921875,234.0,60493.9453125,0.0,1537.9332275390625,1.0,279.4945068359375,283.3019104003906,300.49591064453125,304.5002136230469,293.1499938964844,293.1499938964844,279.45001220703125,36043.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794542908668518,1.0,0.0,0.0,3.808504343032837,3.808529853820801,9.67836967902258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.6396484375,0.0,1717.1077880859375,1895.4371337890625,0.0,2285.24169921875,0.9388669729232788,1.0,0.0,3.0,1.0,0.0
17668560,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.742129385471344,0.3610604405403137,0.3313502669334411,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,1.0,0.8561097979545593,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6453391909599304,0.2357327193021774,0.1702559739351272,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.680885910987854,0.2770743370056152,0.2694610357284546,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.3428820371627807,0.050000000745058,0.2616067826747894,284.8884582519531,284.95001220703125,303.0824890136719,297.46466064453125,299.9363708496094,297.2498779296875,284.8935546875,1.0,0.5323023200035095,1.0,1.0,0.8540236353874207,1.0,-2.267282247543335,1.0410232543945312,1.2262588739395142,0.5230358839035034,0.8873252272605896,0.8873252272605896,0.0,229.28448486328125,222.0,60320.7109375,0.0,1547.337646484375,1.0,279.4566650390625,283.3280639648437,300.4881286621094,304.4407958984375,293.1499938964844,293.1499938964844,279.75,38697.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781358003616333,1.0,0.0,0.0,3.719839334487915,3.7198646068573,9.232975344275474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.2060546875,0.0,1632.8355712890625,1895.4371337890625,0.0,2302.34130859375,0.9228986501693726,1.0,0.0,3.0,1.0,0.0
17668620,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7434931397438049,0.3614160120487213,0.3312633335590362,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,1.0,0.8508972525596619,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6474859714508057,0.2370199263095855,0.1709448397159576,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6832958459854126,0.2784684300422668,0.2704937160015106,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.3438083529472351,0.050000000745058,0.2611614763736725,285.0274963378906,284.95001220703125,303.118896484375,297.4740295410156,299.9533996582031,297.2518920898437,285.0244140625,1.0,0.5297677516937256,1.0,1.0,0.8552892804145813,1.0,-2.262462854385376,1.0384538173675537,1.2240089178085327,0.5216735601425171,1.0,1.0,0.0,226.7700653076172,225.0,59739.94921875,0.0,1531.53369140625,1.0,279.743408203125,283.4639587402344,300.4585266113281,304.3090209960937,293.1499938964844,293.1499938964844,279.45001220703125,33226.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745063900947571,1.0,0.0,0.0,3.8404362201690674,3.8404617309570312,9.841344308370026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.7587890625,0.0,1733.700439453125,1895.4371337890625,0.0,2240.95947265625,0.9459542632102966,1.0,0.0,3.0,1.0,0.0
17668680,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7434931397438049,0.3614160120487213,0.3312633335590362,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,1.0,0.8508972525596619,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6474859714508057,0.2370199263095855,0.1709448397159576,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6832958459854126,0.2784684300422668,0.2704937160015106,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.3438083529472351,0.050000000745058,0.2611614763736725,285.0274963378906,284.95001220703125,303.118896484375,297.4740295410156,299.9533996582031,297.2518920898437,285.0244140625,1.0,0.5297677516937256,1.0,1.0,0.8552892804145813,1.0,-2.262462854385376,1.0384538173675537,1.2240089178085327,0.5216735601425171,1.0,1.0,0.0,226.7700653076172,225.0,59739.94921875,0.0,1531.53369140625,1.0,279.743408203125,283.4639587402344,300.4585266113281,304.3090209960937,293.1499938964844,293.1499938964844,279.45001220703125,33226.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745063900947571,1.0,0.0,0.0,3.8404362201690674,3.8404617309570312,9.841344308370026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.7587890625,0.0,1733.700439453125,1895.4371337890625,0.0,2240.95947265625,0.9459542632102966,1.0,0.0,3.0,1.0,0.0
17668740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7436903715133667,0.3606491684913635,0.330865740776062,297.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,1.0,0.8491598963737488,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6487106084823608,0.237758994102478,0.1715773493051529,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6846536993980408,0.2793109118938446,0.2714507281780243,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.3441197276115417,0.050000000745058,0.2610137462615967,284.8800048828125,284.95001220703125,303.1499938964844,297.4786682128906,299.968505859375,297.2541198730469,284.8851013183594,1.0,0.5294189453125,1.0,1.0,0.8565549254417419,1.0,-2.261622190475464,1.037887454032898,1.2237348556518557,0.5211704969406128,0.8821238279342651,0.8821238279342651,0.0,225.95132446289065,228.0,60255.47265625,0.0,1527.3250732421875,1.0,279.45709228515625,283.3182983398437,300.4974670410156,304.452880859375,293.1499938964844,293.1499938964844,279.75,39389.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822313904762268,1.0,0.0,0.0,3.725907325744629,3.7259325981140137,9.263122251468304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.1806640625,0.0,1645.1575927734375,1895.4371337890625,0.0,2310.19775390625,0.9247036576271056,1.0,0.0,3.0,1.0,0.0
17668800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7436903715133667,0.3606491684913635,0.330865740776062,297.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,1.0,0.8491598963737488,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6487106084823608,0.237758994102478,0.1715773493051529,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6846536993980408,0.2793109118938446,0.2714507281780243,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.3441197276115417,0.050000000745058,0.2610137462615967,284.8800048828125,284.95001220703125,303.1499938964844,297.4786682128906,299.968505859375,297.2541198730469,284.8851013183594,1.0,0.5294189453125,1.0,1.0,0.8565549254417419,1.0,-2.261622190475464,1.037887454032898,1.2237348556518557,0.5211704969406128,0.8821238279342651,0.8821238279342651,0.0,225.95132446289065,228.0,60255.47265625,0.0,1527.3250732421875,1.0,279.45709228515625,283.3182983398437,300.4974670410156,304.452880859375,293.1499938964844,293.1499938964844,279.75,39389.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822313904762268,1.0,0.0,0.0,3.725907325744629,3.7259325981140137,9.263122251468304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.1806640625,0.0,1645.1575927734375,1895.4371337890625,0.0,2310.19775390625,0.9247036576271056,1.0,0.0,3.0,1.0,0.0
17668860,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7421985864639282,0.3590660691261291,0.3295102417469024,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,1.0,0.8511027693748474,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6477463245391846,0.2369301915168762,0.1711953729391098,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6836923956871033,0.2785384654998779,0.2710003852844238,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.3437716662883758,0.050000000745058,0.2611791491508484,285.024658203125,284.95001220703125,303.17742919921875,297.4800109863281,299.968994140625,297.2324523925781,285.021728515625,1.0,0.5300266146659851,1.0,1.0,0.857632577419281,1.0,-2.261525869369507,1.0376975536346436,1.2238281965255735,0.5209546685218811,1.0,1.0,0.0,226.8295135498047,231.0,59693.36328125,0.0,1530.58740234375,1.0,279.7437438964844,283.4599914550781,300.4609375,304.3079833984375,293.1499938964844,293.1499938964844,279.45001220703125,33247.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746244668960571,1.0,0.0,0.0,3.8419346809387207,3.841960191726685,9.849024991126498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.0546875,0.0,1735.6981201171875,1895.4371337890625,0.0,2242.01318359375,0.9463590979576112,1.0,0.0,3.0,1.0,0.0
17668920,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7421985864639282,0.3590660691261291,0.3295102417469024,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,1.0,0.8511027693748474,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6477463245391846,0.2369301915168762,0.1711953729391098,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6836923956871033,0.2785384654998779,0.2710003852844238,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.3437716662883758,0.050000000745058,0.2611791491508484,285.024658203125,284.95001220703125,303.17742919921875,297.4800109863281,299.968994140625,297.2324523925781,285.021728515625,1.0,0.5300266146659851,1.0,1.0,0.857632577419281,1.0,-2.261525869369507,1.0376975536346436,1.2238281965255735,0.5209546685218811,1.0,1.0,0.0,226.8295135498047,231.0,59693.36328125,0.0,1530.58740234375,1.0,279.7437438964844,283.4599914550781,300.4609375,304.3079833984375,293.1499938964844,293.1499938964844,279.45001220703125,33247.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746244668960571,1.0,0.0,0.0,3.8419346809387207,3.841960191726685,9.849024991126498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.0546875,0.0,1735.6981201171875,1895.4371337890625,0.0,2242.01318359375,0.9463590979576112,1.0,0.0,3.0,1.0,0.0
17668980,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7403364777565002,0.3573087453842163,0.3281730115413666,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,1.0,0.8544811010360718,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6465888023376465,0.2364841401576995,0.1709409207105636,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6824384331703186,0.2781032025814056,0.2706763446331024,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.3431702852249145,0.050000000745058,0.2614674568176269,284.8796081542969,284.95001220703125,303.20318603515625,297.47979736328125,299.971435546875,297.21533203125,284.88531494140625,1.0,0.5313115119934082,1.0,1.0,0.8587102293968201,1.0,-2.2636282444000244,1.038586974143982,1.2250412702560425,0.5213280320167542,0.8804009556770325,0.8804009556770325,0.0,228.42922973632807,219.0,60216.0703125,0.0,1539.40673828125,1.0,279.45611572265625,283.3171691894531,300.4984130859375,304.4516296386719,293.1499938964844,293.1499938964844,279.75,39467.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782315731048584,1.0,0.0,0.0,3.722576856613159,3.722602128982544,9.246568879461848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.9697265625,0.0,1641.882568359375,1895.4371337890625,0.0,2310.956787109375,0.9241461753845216,1.0,0.0,3.0,1.0,0.0
17669040,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7403364777565002,0.3573087453842163,0.3281730115413666,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,1.0,0.8544811010360718,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6465888023376465,0.2364841401576995,0.1709409207105636,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6824384331703186,0.2781032025814056,0.2706763446331024,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.3431702852249145,0.050000000745058,0.2614674568176269,284.8796081542969,284.95001220703125,303.20318603515625,297.47979736328125,299.971435546875,297.21533203125,284.88531494140625,1.0,0.5313115119934082,1.0,1.0,0.8587102293968201,1.0,-2.2636282444000244,1.038586974143982,1.2250412702560425,0.5213280320167542,0.8804009556770325,0.8804009556770325,0.0,228.42922973632807,219.0,60216.0703125,0.0,1539.40673828125,1.0,279.45611572265625,283.3171691894531,300.4984130859375,304.4516296386719,293.1499938964844,293.1499938964844,279.75,39467.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782315731048584,1.0,0.0,0.0,3.722576856613159,3.722602128982544,9.246568879461848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.9697265625,0.0,1641.882568359375,1895.4371337890625,0.0,2310.956787109375,0.9241461753845216,1.0,0.0,3.0,1.0,0.0
17669100,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7404116988182068,0.3570176362991333,0.3275610506534576,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,1.0,0.8526102304458618,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.6469758152961731,0.2366484999656677,0.1708782911300659,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6828916072845459,0.2782604992389679,0.2705880105495453,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.343502789735794,0.050000000745058,0.2613076567649841,285.0252685546875,284.95001220703125,303.2154541015625,297.4791564941406,299.9728698730469,297.2084045410156,285.0322265625,1.0,0.5300502777099609,1.0,1.0,0.8592490553855896,1.0,-2.260281801223755,1.0368573665618896,1.2234245538711548,0.5204243659973145,0.9772189259529114,0.9772189259529114,0.0,227.4806671142578,219.0,59475.60546875,0.0,1531.5223388671875,1.0,279.70379638671875,283.4731140136719,300.44598388671875,304.2360534667969,293.1499938964844,293.1499938964844,279.75,34508.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761061191558838,1.0,0.0,0.0,3.763798475265503,3.7638232707977295,9.4524853011535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.9765625,0.0,1651.9910888671875,1895.4371337890625,0.0,2255.250732421875,0.931757628917694,1.0,0.0,3.0,1.0,0.0
17669160,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7414858341217041,0.3569895923137665,0.3274058103561401,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,1.0,0.8482640385627747,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6482659578323364,0.2370432317256927,0.1710403710603714,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6843255758285522,0.2786460816860199,0.2707995772361755,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.3442810773849487,0.050000000745058,0.26093789935112,285.0171813964844,284.95001220703125,303.2273254394531,297.4781494140625,299.9751281738281,297.20361328125,285.0133361816406,1.0,0.5280101895332336,1.0,1.0,0.8597889542579651,1.0,-2.254882335662842,1.0341393947601318,1.22074294090271,0.5189055800437927,0.9977531433105468,0.9977531433105468,0.0,225.34698486328125,222.0,59496.203125,0.0,1516.5328369140625,1.0,279.74365234375,283.4525756835937,300.4580078125,304.2974853515625,293.1499938964844,293.1499938964844,279.45001220703125,33308.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745217084884644,1.0,0.0,0.0,3.837473392486572,3.837498903274536,9.826164841797436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.3408203125,0.0,1730.7445068359375,1895.4371337890625,0.0,2241.09619140625,0.9454452991485596,1.0,0.0,3.0,1.0,0.0
17669220,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7415306568145752,0.3557198047637939,0.3265075087547302,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,1.0,0.8457733392715454,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6491991281509399,0.2372910380363464,0.17128287255764,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6853165626525879,0.2788633704185486,0.2711036205291748,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.344730943441391,0.050000000745058,0.2607269883155823,284.8773193359375,284.95001220703125,303.25006103515625,297.4751892089844,299.9808959960937,297.1960754394531,284.8833312988281,1.0,0.527099609375,1.0,1.0,0.8608687520027161,1.0,-2.251205921173096,1.0322251319885254,1.21898090839386,0.517643928527832,0.8716397881507874,0.8716397881507874,0.0,224.10581970214844,225.0,59806.6875,0.0,1507.180908203125,1.0,279.45635986328125,283.3203125,300.4901123046875,304.4200744628906,293.1499938964844,293.1499938964844,279.75,39956.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814901471138,1.0,0.0,0.0,3.6942930221557617,3.694318056106568,9.106593665819672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.333984375,0.0,1612.9661865234375,1895.4371337890625,0.0,2303.52978515625,0.9183676242828368,1.0,0.0,3.0,1.0,0.0
17669280,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7415306568145752,0.3557198047637939,0.3265075087547302,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,1.0,0.8457733392715454,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6491991281509399,0.2372910380363464,0.17128287255764,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6853165626525879,0.2788633704185486,0.2711036205291748,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.344730943441391,0.050000000745058,0.2607269883155823,284.8773193359375,284.95001220703125,303.25006103515625,297.4751892089844,299.9808959960937,297.1960754394531,284.8833312988281,1.0,0.527099609375,1.0,1.0,0.8608687520027161,1.0,-2.251205921173096,1.0322251319885254,1.21898090839386,0.517643928527832,0.8716397881507874,0.8716397881507874,0.0,224.10581970214844,225.0,59806.6875,0.0,1507.180908203125,1.0,279.45635986328125,283.3203125,300.4901123046875,304.4200744628906,293.1499938964844,293.1499938964844,279.75,39956.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814901471138,1.0,0.0,0.0,3.6942930221557617,3.694318056106568,9.106593665819672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.333984375,0.0,1612.9661865234375,1895.4371337890625,0.0,2303.52978515625,0.9183676242828368,1.0,0.0,3.0,1.0,0.0
17669340,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.7552387714385986,0.3567369878292084,0.3258815109729767,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9990000128746032,1.0,0.7970224022865295,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.6626673936843872,0.2390738278627395,0.1715151667594909,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.7001914381980896,0.2805960774421692,0.2713686823844909,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.4761221408843994,0.093259796500206,0.4517228305339813,285.25347900390625,284.95001220703125,303.2714538574219,297.4710388183594,299.9844665527344,297.16021728515625,285.2599792480469,1.0,0.5354788899421692,1.0,1.0,0.8619486093521118,1.0,-2.421877384185791,1.1157830953598022,1.3060941696166992,0.5628747344017029,1.0,1.0,0.0,207.8768005371093,228.0,62417.4609375,0.0,1664.6025390625,1.0,279.742919921875,283.6376647949219,300.4716796875,304.4132995605469,293.1499938964844,293.1499938964844,279.45001220703125,33009.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764080762863159,1.0,0.0,0.0,3.826446056365967,3.826471328735352,9.76977389655076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.8046875,0.0,1715.016357421875,1895.4371337890625,0.0,2257.950927734375,0.9427700042724608,1.0,0.0,3.0,1.0,0.0
17669400,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.7552387714385986,0.3567369878292084,0.3258815109729767,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9990000128746032,1.0,0.7970224022865295,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515869140625,0.6626673936843872,0.2390738278627395,0.1715151667594909,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.7001914381980896,0.2805960774421692,0.2713686823844909,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.4761221408843994,0.093259796500206,0.4517228305339813,285.25347900390625,284.95001220703125,303.2714538574219,297.4710388183594,299.9844665527344,297.16021728515625,285.2599792480469,1.0,0.5354788899421692,1.0,1.0,0.8619486093521118,1.0,-2.421877384185791,1.1157830953598022,1.3060941696166992,0.5628747344017029,1.0,1.0,0.0,207.8768005371093,228.0,62417.4609375,0.0,1664.6025390625,1.0,279.742919921875,283.6376647949219,300.4716796875,304.4132995605469,293.1499938964844,293.1499938964844,279.45001220703125,33009.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764080762863159,1.0,0.0,0.0,3.826446056365967,3.826471328735352,9.76977389655076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.8046875,0.0,1715.016357421875,1895.4371337890625,0.0,2257.950927734375,0.9427700042724608,1.0,0.0,3.0,1.0,0.0
17669460,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7498464584350586,0.356281042098999,0.3264953792095184,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,1.0,0.8164620399475098,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.65865159034729,0.2396822869777679,0.1726137697696685,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6956471800804138,0.2813563644886017,0.2729351222515106,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.4599977433681488,0.0874697268009185,0.432228684425354,285.0304260253906,284.95001220703125,303.2916564941406,297.4657897949219,299.97149658203125,297.1197204589844,285.02593994140625,1.0,0.5411497354507446,1.0,1.0,0.8645545840263367,1.0,-2.425801992416382,1.1172659397125244,1.308536171913147,0.5639206171035767,1.0,1.0,0.0,216.40235900878903,231.0,63791.19921875,0.0,1705.13720703125,1.0,279.45758056640625,283.3780822753906,300.5238342285156,304.70367431640625,293.1499938964844,293.1499938964844,279.1499938964844,34195.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931926250457764,1.0,0.0,0.0,3.895017147064209,3.895043134689331,1.01230648397177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.2998046875,0.0,1808.8223876953125,1895.4371337890625,0.0,2409.357177734375,0.9590679407119752,1.0,0.0,3.0,1.0,0.0
17669520,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7498464584350586,0.356281042098999,0.3264953792095184,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,1.0,0.8164620399475098,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.65865159034729,0.2396822869777679,0.1726137697696685,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6956471800804138,0.2813563644886017,0.2729351222515106,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.4599977433681488,0.0874697268009185,0.432228684425354,285.0304260253906,284.95001220703125,303.2916564941406,297.4657897949219,299.97149658203125,297.1197204589844,285.02593994140625,1.0,0.5411497354507446,1.0,1.0,0.8645545840263367,1.0,-2.425801992416382,1.1172659397125244,1.308536171913147,0.5639206171035767,1.0,1.0,0.0,216.40235900878903,231.0,63791.19921875,0.0,1705.13720703125,1.0,279.45758056640625,283.3780822753906,300.5238342285156,304.70367431640625,293.1499938964844,293.1499938964844,279.1499938964844,34195.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931926250457764,1.0,0.0,0.0,3.895017147064209,3.895043134689331,1.01230648397177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.2998046875,0.0,1808.8223876953125,1895.4371337890625,0.0,2409.357177734375,0.9590679407119752,1.0,0.0,3.0,1.0,0.0
17669580,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7441728711128235,0.3541654646396637,0.3250398337841034,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,1.0,0.8324920535087585,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6540231704711914,0.2388545423746109,0.1723774075508117,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.690746009349823,0.2807374596595764,0.2728215456008911,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.4437088668346405,0.0832904353737831,0.4134718775749206,284.86981201171875,284.95001220703125,303.310791015625,297.45953369140625,299.9677734375,297.0987243652344,284.87420654296875,1.0,0.5448371171951294,1.0,1.0,0.8671606183052063,1.0,-2.4203572273254395,1.1142501831054688,1.3061071634292605,0.5620654821395874,0.8852001428604126,0.8852001428604126,0.0,223.29266357421875,234.0,64138.6484375,0.0,1726.085205078125,1.0,279.15692138671875,283.2200012207031,300.4869079589844,304.7119445800781,293.1499938964844,293.1499938964844,279.45001220703125,39808.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012543320655823,1.0,0.0,0.0,3.768831968307495,3.768857717514038,9.47778460158588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.162109375,0.0,1698.858154296875,1895.4371337890625,0.0,2482.89892578125,0.934541642665863,1.0,0.0,3.0,1.0,0.0
17669640,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7441728711128235,0.3541654646396637,0.3250398337841034,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,1.0,0.8324920535087585,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6540231704711914,0.2388545423746109,0.1723774075508117,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.690746009349823,0.2807374596595764,0.2728215456008911,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.4437088668346405,0.0832904353737831,0.4134718775749206,284.86981201171875,284.95001220703125,303.310791015625,297.45953369140625,299.9677734375,297.0987243652344,284.87420654296875,1.0,0.5448371171951294,1.0,1.0,0.8671606183052063,1.0,-2.4203572273254395,1.1142501831054688,1.3061071634292605,0.5620654821395874,0.8852001428604126,0.8852001428604126,0.0,223.29266357421875,234.0,64138.6484375,0.0,1726.085205078125,1.0,279.15692138671875,283.2200012207031,300.4869079589844,304.7119445800781,293.1499938964844,293.1499938964844,279.45001220703125,39808.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012543320655823,1.0,0.0,0.0,3.768831968307495,3.768857717514038,9.47778460158588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.162109375,0.0,1698.858154296875,1895.4371337890625,0.0,2482.89892578125,0.934541642665863,1.0,0.0,3.0,1.0,0.0
17669700,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.742012619972229,0.3538201153278351,0.3244741261005401,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,1.0,0.8387649059295654,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6522279977798462,0.2387782037258148,0.1722583323717117,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6888259053230286,0.2807347774505615,0.272738516330719,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.4375223517417907,0.0816671475768089,0.4058798253536224,285.0169372558594,284.95001220703125,303.3199768066406,297.4560852050781,299.9691162109375,297.0943298339844,285.0232238769531,1.0,0.5462596416473389,1.0,1.0,0.8684636354446411,1.0,-2.4178473949432373,1.1128582954406738,1.3049890995025637,0.5611621141433716,0.979900598526001,0.979900598526001,0.0,226.012435913086,234.0,63310.1484375,0.0,1733.8280029296875,1.0,279.4048156738281,283.3798828125,300.4253845214844,304.4671325683594,293.1499938964844,293.1499938964844,279.45001220703125,34953.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949106693267822,1.0,0.0,0.0,3.799389362335205,3.79941463470459,9.632097999201503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.8876953125,0.0,1697.656494140625,1895.4371337890625,0.0,2424.989013671875,0.9400527477264404,1.0,0.0,3.0,1.0,0.0
17669760,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7406175136566162,0.3538236618041992,0.324472039937973,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,1.0,0.8438186645507812,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6510646939277649,0.2389148622751236,0.1723713278770446,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6875491738319397,0.2809372246265411,0.2729572653770447,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.4327028095722198,0.0803458243608474,0.3997569382190704,285.012451171875,284.95001220703125,303.3289794921875,297.45245361328125,299.9725952148437,297.0936584472656,285.0102233886719,1.0,0.5475620031356812,1.0,1.0,0.8691712021827698,1.0,-2.416957139968872,1.1123347282409668,1.3046222925186155,0.5607738494873047,1.0,1.0,0.0,228.2544708251953,237.0,63381.9609375,0.0,1741.8309326171875,1.0,279.443359375,283.3653564453125,300.4323425292969,304.5201110839844,293.1499938964844,293.1499938964844,279.1499938964844,33733.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931878566741943,1.0,0.0,0.0,3.8645100593566895,3.864535808563232,9.965111757992418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.447265625,0.0,1767.221435546875,1895.4371337890625,0.0,2409.31396484375,0.95196795463562,1.0,0.0,3.0,1.0,0.0
17669820,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7377262115478516,0.3526604473590851,0.3238679766654968,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,1.0,0.8528929352760315,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6488336324691772,0.2387082725763321,0.1724306046962738,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6850878000259399,0.2808063328266144,0.2731296718120575,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.4247432351112366,0.0779072567820549,0.3893119394779205,284.8814392089844,284.95001220703125,303.34637451171875,297.4446105957031,299.9759826660156,297.086181640625,284.8863220214844,1.0,0.549845814704895,1.0,1.0,0.8705863356590271,1.0,-2.4148645401000977,1.111133337020874,1.3037313222885132,0.5599814653396606,0.881374716758728,0.881374716758728,0.0,232.3012084960937,240.0,63760.5703125,0.0,1755.5810546875,1.0,279.1560363769531,283.2344665527344,300.4581298828125,304.6418762207031,293.1499938964844,293.1499938964844,279.45001220703125,39622.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995952367782593,1.0,0.0,0.0,3.732433795928955,3.73245906829834,9.295601444136992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.6806640625,0.0,1654.543212890625,1895.4371337890625,0.0,2467.72509765625,0.9265753030776978,1.0,0.0,3.0,1.0,0.0
17669880,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7377262115478516,0.3526604473590851,0.3238679766654968,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,1.0,0.8528929352760315,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6488336324691772,0.2387082725763321,0.1724306046962738,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6850878000259399,0.2808063328266144,0.2731296718120575,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.4247432351112366,0.0779072567820549,0.3893119394779205,284.8814392089844,284.95001220703125,303.34637451171875,297.4446105957031,299.9759826660156,297.086181640625,284.8863220214844,1.0,0.549845814704895,1.0,1.0,0.8705863356590271,1.0,-2.4148645401000977,1.111133337020874,1.3037313222885132,0.5599814653396606,0.881374716758728,0.881374716758728,0.0,232.3012084960937,240.0,63760.5703125,0.0,1755.5810546875,1.0,279.1560363769531,283.2344665527344,300.4581298828125,304.6418762207031,293.1499938964844,293.1499938964844,279.45001220703125,39622.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995952367782593,1.0,0.0,0.0,3.732433795928955,3.73245906829834,9.295601444136992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.6806640625,0.0,1654.543212890625,1895.4371337890625,0.0,2467.72509765625,0.9265753030776978,1.0,0.0,3.0,1.0,0.0
