time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7356089353561401,0.352700412273407,0.3236870765686035,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,1.0,0.8603584170341492,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6473886966705322,0.2392882704734802,0.1727665960788726,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6833899617195129,0.2814029157161712,0.2736071944236755,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.4185927212238312,0.0760447010397911,0.3807826638221741,285.019775390625,284.95001220703125,303.3630676269531,297.43609619140625,299.98468017578125,297.0888366699219,285.0169677734375,1.0,0.5519086718559265,1.0,1.0,0.8720015287399292,1.0,-2.4143426418304443,1.1107171773910522,1.3036255836486816,0.5595567226409912,0.9999131560325624,0.9999131560325624,0.0,235.6981658935547,228.0,63148.46484375,0.0,1768.8316650390625,1.0,279.4437866210937,283.3719177246094,300.416748046875,304.48590087890625,293.1499938964844,293.1499938964844,279.1499938964844,33391.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920704483985901,1.0,0.0,0.0,3.844909429550171,3.844934940338135,9.864282901617116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.248046875,0.0,1740.461669921875,1895.4371337890625,0.0,2399.15966796875,0.9471150636672974,1.0,0.0,3.0,1.0,0.0
17670000,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7356089353561401,0.352700412273407,0.3236870765686035,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,1.0,0.8603584170341492,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6473886966705322,0.2392882704734802,0.1727665960788726,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6833899617195129,0.2814029157161712,0.2736071944236755,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.4185927212238312,0.0760447010397911,0.3807826638221741,285.019775390625,284.95001220703125,303.3630676269531,297.43609619140625,299.98468017578125,297.0888366699219,285.0169677734375,1.0,0.5519086718559265,1.0,1.0,0.8720015287399292,1.0,-2.4143426418304443,1.1107171773910522,1.3036255836486816,0.5595567226409912,0.9999131560325624,0.9999131560325624,0.0,235.6981658935547,228.0,63148.46484375,0.0,1768.8316650390625,1.0,279.4437866210937,283.3719177246094,300.416748046875,304.48590087890625,293.1499938964844,293.1499938964844,279.1499938964844,33391.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920704483985901,1.0,0.0,0.0,3.844909429550171,3.844934940338135,9.864282901617116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.248046875,0.0,1740.461669921875,1895.4371337890625,0.0,2399.15966796875,0.9471150636672974,1.0,0.0,3.0,1.0,0.0
17670060,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7359564304351807,0.3516218960285187,0.3230098783969879,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,1.0,0.8572492003440857,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6483685970306396,0.2394271492958068,0.1729351431131363,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6844643354415894,0.2815101444721222,0.2738237977027893,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.4152779579162597,0.0743206217885017,0.3728350102901459,284.8753356933594,284.95001220703125,303.37921142578125,297.4270935058594,299.9881286621094,297.0844116210937,284.8797302246094,1.0,0.5488641858100891,1.0,1.0,0.8733917474746704,1.0,-2.4007272720336914,1.1038380861282349,1.2968891859054563,0.5558534860610962,0.872837483882904,0.872837483882904,0.0,233.848388671875,216.0,63308.81640625,0.0,1742.302490234375,1.0,279.1561584472656,283.23211669921875,300.4418029785156,304.6036071777344,293.1499938964844,293.1499938964844,279.45001220703125,39872.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989248037338257,1.0,0.0,0.0,3.708340406417847,3.708365678787232,9.175980153486308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.6552734375,0.0,1628.483154296875,1895.4371337890625,0.0,2461.5986328125,0.9212524890899658,1.0,0.0,3.0,1.0,0.0
17670120,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7359564304351807,0.3516218960285187,0.3230098783969879,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,1.0,0.8572492003440857,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6483685970306396,0.2394271492958068,0.1729351431131363,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6844643354415894,0.2815101444721222,0.2738237977027893,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.4152779579162597,0.0743206217885017,0.3728350102901459,284.8753356933594,284.95001220703125,303.37921142578125,297.4270935058594,299.9881286621094,297.0844116210937,284.8797302246094,1.0,0.5488641858100891,1.0,1.0,0.8733917474746704,1.0,-2.4007272720336914,1.1038380861282349,1.2968891859054563,0.5558534860610962,0.872837483882904,0.872837483882904,0.0,233.848388671875,216.0,63308.81640625,0.0,1742.302490234375,1.0,279.1561584472656,283.23211669921875,300.4418029785156,304.6036071777344,293.1499938964844,293.1499938964844,279.45001220703125,39872.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989248037338257,1.0,0.0,0.0,3.708340406417847,3.708365678787232,9.175980153486308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.6552734375,0.0,1628.483154296875,1895.4371337890625,0.0,2461.5986328125,0.9212524890899658,1.0,0.0,3.0,1.0,0.0
17670180,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7385578751564026,0.3516353666782379,0.3225094079971313,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,1.0,0.8462415933609009,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6515129208564758,0.2402773052453994,0.1732237040996551,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6879033446311951,0.2822695970535278,0.274136871099472,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.414037138223648,0.0730964019894599,0.3655944466590881,284.9949035644531,284.95001220703125,303.3949279785156,297.41766357421875,299.9957275390625,297.0890197753906,284.99102783203125,1.0,0.5428010821342468,1.0,1.0,0.8747820258140564,1.0,-2.3789286613464355,1.092994213104248,1.2859344482421875,0.5498045086860657,0.9692486524581908,0.9692486524581908,0.0,228.1542053222656,219.0,62251.30078125,0.0,1689.268798828125,1.0,279.44354248046875,283.3591003417969,300.3936462402344,304.4163818359375,293.1499938964844,293.1499938964844,279.1499938964844,33952.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904568910598755,1.0,0.0,0.0,3.802814722061157,3.802839994430542,9.649473895478875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.4189453125,0.0,1693.9635009765625,1895.4371337890625,0.0,2384.514892578125,0.9378451108932496,1.0,0.0,3.0,1.0,0.0
17670240,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7385578751564026,0.3516353666782379,0.3225094079971313,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,1.0,0.8462415933609009,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6515129208564758,0.2402773052453994,0.1732237040996551,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6879033446311951,0.2822695970535278,0.274136871099472,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.414037138223648,0.0730964019894599,0.3655944466590881,284.9949035644531,284.95001220703125,303.3949279785156,297.41766357421875,299.9957275390625,297.0890197753906,284.99102783203125,1.0,0.5428010821342468,1.0,1.0,0.8747820258140564,1.0,-2.3789286613464355,1.092994213104248,1.2859344482421875,0.5498045086860657,0.9692486524581908,0.9692486524581908,0.0,228.1542053222656,219.0,62251.30078125,0.0,1689.268798828125,1.0,279.44354248046875,283.3591003417969,300.3936462402344,304.4163818359375,293.1499938964844,293.1499938964844,279.1499938964844,33952.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904568910598755,1.0,0.0,0.0,3.802814722061157,3.802839994430542,9.649473895478875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.4189453125,0.0,1693.9635009765625,1895.4371337890625,0.0,2384.514892578125,0.9378451108932496,1.0,0.0,3.0,1.0,0.0
17670300,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.739463746547699,0.3512471914291382,0.3223661482334137,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9990000128746032,1.0,0.8425415754318237,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.652769923210144,0.2405597120523452,0.1734640151262283,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6892257332801819,0.2824926078319549,0.2744130194187164,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.4135795533657074,0.0726181864738464,0.3630924820899963,284.8447570800781,284.95001220703125,303.4026794433594,297.412841796875,299.9985656738281,297.0892028808594,284.83807373046875,1.0,0.541110098361969,1.0,1.0,0.875477135181427,1.0,-2.371917486190796,1.0895018577575684,1.282415747642517,0.5477263927459717,0.8608580827713013,0.8608580827713013,0.0,226.2610321044922,219.0,62753.30078125,0.0,1672.1412353515625,1.0,279.1945495605469,283.1993103027344,300.4368591308594,304.61041259765625,293.1499938964844,293.1499938964844,279.1499938964844,38657.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955599427223206,1.0,0.0,0.0,3.74969482421875,3.749720335006714,9.381777772432542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.3232421875,0.0,1667.36279296875,1895.4371337890625,0.0,2430.90234375,0.9268312454223632,1.0,0.0,3.0,1.0,0.0
17670360,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7396140694618225,0.3506901860237121,0.3218354284763336,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,1.0,0.840606153011322,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6534291505813599,0.2407929599285125,0.1735873967409134,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6898803114891052,0.2826431095600128,0.2745128571987152,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.4128071665763855,0.0721419975161552,0.3607335388660431,284.8843688964844,284.95001220703125,303.4103698730469,297.4079284667969,300.0009460449219,297.08807373046875,284.8899841308594,1.0,0.539917528629303,1.0,1.0,0.8759242296218872,1.0,-2.366387128829956,1.0867478847503662,1.2796392440795898,0.5461416840553284,0.8558275103569031,0.8558275103569031,0.0,225.2170562744141,222.0,62221.12890625,0.0,1660.49951171875,1.0,279.1568298339844,283.2593994140625,300.4149169921875,304.5035095214844,293.1499938964844,293.1499938964844,279.45001220703125,40457.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956260442733765,1.0,0.0,0.0,3.620883703231812,3.62090802192688,8.748274922254495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.15625,0.0,1534.1009521484375,1895.4371337890625,0.0,2431.504150390625,0.9027639627456664,1.0,0.0,3.0,1.0,0.0
17670420,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7400457859039307,0.3509119749069214,0.3216998875141144,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,1.0,0.8386812806129456,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6548236012458801,0.2420431971549987,0.1742908656597137,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6911429166793823,0.2837080657482147,0.2752933204174042,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.4115755558013916,0.0715743005275726,0.3574748337268829,285.0078125,284.95001220703125,303.42559814453125,297.39801025390625,300.0115966796875,297.095947265625,285.0047607421875,1.0,0.5388872027397156,1.0,1.0,0.8768183588981628,1.0,-2.3617725372314453,1.0844073295593262,1.2773652076721191,0.5446768999099731,0.9611406922340392,0.9611406922340392,0.0,224.20486450195312,225.0,61625.58203125,0.0,1650.2557373046875,1.0,279.4430236816406,283.3812255859375,300.3742370605469,304.3464660644531,293.1499938964844,293.1499938964844,279.1499938964844,33433.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871592044830322,1.0,0.0,0.0,3.7425224781036377,3.742547035217285,9.345921512249332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.4560546875,0.0,1618.8712158203125,1895.4371337890625,0.0,2354.650634765625,0.9239561557769777,1.0,0.0,3.0,1.0,0.0
17670480,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7400457859039307,0.3509119749069214,0.3216998875141144,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,1.0,0.8386812806129456,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6548236012458801,0.2420431971549987,0.1742908656597137,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6911429166793823,0.2837080657482147,0.2752933204174042,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.4115755558013916,0.0715743005275726,0.3574748337268829,285.0078125,284.95001220703125,303.42559814453125,297.39801025390625,300.0115966796875,297.095947265625,285.0047607421875,1.0,0.5388872027397156,1.0,1.0,0.8768183588981628,1.0,-2.3617725372314453,1.0844073295593262,1.2773652076721191,0.5446768999099731,0.9611406922340392,0.9611406922340392,0.0,224.20486450195312,225.0,61625.58203125,0.0,1650.2557373046875,1.0,279.4430236816406,283.3812255859375,300.3742370605469,304.3464660644531,293.1499938964844,293.1499938964844,279.1499938964844,33433.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871592044830322,1.0,0.0,0.0,3.7425224781036377,3.742547035217285,9.345921512249332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.4560546875,0.0,1618.8712158203125,1895.4371337890625,0.0,2354.650634765625,0.9239561557769777,1.0,0.0,3.0,1.0,0.0
17670540,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7394563555717468,0.3500716686248779,0.3212503790855407,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,1.0,0.839652419090271,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6553974151611328,0.2428154796361923,0.1749460995197296,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6914798617362976,0.2842642962932586,0.2759894132614136,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.4101340472698211,0.0709509029984474,0.3550304472446441,284.8983154296875,284.95001220703125,303.4407958984375,297.3880310058594,300.0185546875,297.0965576171875,284.9028015136719,1.0,0.539136528968811,1.0,1.0,0.8777125477790833,1.0,-2.361085891723633,1.083972692489624,1.2771131992340088,0.5443374514579773,0.8591359853744507,0.8591359853744507,0.0,224.6170654296875,228.0,61966.61328125,0.0,1650.99755859375,1.0,279.1571655273437,283.2730712890625,300.401611328125,304.46795654296875,293.1499938964844,293.1499938964844,279.45001220703125,39504.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937962412834167,1.0,0.0,0.0,3.5959060192108154,3.5959300994873047,8.62799652168178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.90234375,0.0,1499.647216796875,1895.4371337890625,0.0,2414.8466796875,0.8964564800262451,1.0,0.0,3.0,1.0,0.0
17670600,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7394563555717468,0.3500716686248779,0.3212503790855407,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,1.0,0.839652419090271,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6553974151611328,0.2428154796361923,0.1749460995197296,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6914798617362976,0.2842642962932586,0.2759894132614136,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.4101340472698211,0.0709509029984474,0.3550304472446441,284.8983154296875,284.95001220703125,303.4407958984375,297.3880310058594,300.0185546875,297.0965576171875,284.9028015136719,1.0,0.539136528968811,1.0,1.0,0.8777125477790833,1.0,-2.361085891723633,1.083972692489624,1.2771131992340088,0.5443374514579773,0.8591359853744507,0.8591359853744507,0.0,224.6170654296875,228.0,61966.61328125,0.0,1650.99755859375,1.0,279.1571655273437,283.2730712890625,300.401611328125,304.46795654296875,293.1499938964844,293.1499938964844,279.45001220703125,39504.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937962412834167,1.0,0.0,0.0,3.5959060192108154,3.5959300994873047,8.62799652168178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.90234375,0.0,1499.647216796875,1895.4371337890625,0.0,2414.8466796875,0.8964564800262451,1.0,0.0,3.0,1.0,0.0
17670660,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7387378215789795,0.3502949178218841,0.3212072551250458,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,1.0,0.8421648740768433,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6558332443237305,0.2441937774419784,0.1758149564266204,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6915836930274963,0.2853941917419433,0.2769319415092468,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.4084742963314056,0.0704768747091293,0.3527881205081939,285.0167541503906,284.95001220703125,303.4560852050781,297.3780822753906,300.029541015625,297.1041259765625,285.0135192871094,1.0,0.5402134656906128,1.0,1.0,0.8788707852363586,1.0,-2.363530158996582,1.0850492715835571,1.278480887413025,0.5447690486907959,0.9677467942237854,0.9677467942237854,0.0,225.817611694336,231.0,61564.265625,0.0,1659.10009765625,1.0,279.4429016113281,283.3874206542969,300.3603820800781,304.3261108398437,293.1499938964844,293.1499938964844,279.1499938964844,32940.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866269946098328,1.0,0.0,0.0,3.733271837234497,3.733296155929565,9.299776593252318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.921875,0.0,1604.3834228515625,1895.4371337890625,0.0,2349.83935546875,0.9215474128723145,1.0,0.0,3.0,1.0,0.0
17670720,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7387378215789795,0.3502949178218841,0.3212072551250458,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,1.0,0.8421648740768433,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6558332443237305,0.2441937774419784,0.1758149564266204,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6915836930274963,0.2853941917419433,0.2769319415092468,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.4084742963314056,0.0704768747091293,0.3527881205081939,285.0167541503906,284.95001220703125,303.4560852050781,297.3780822753906,300.029541015625,297.1041259765625,285.0135192871094,1.0,0.5402134656906128,1.0,1.0,0.8788707852363586,1.0,-2.363530158996582,1.0850492715835571,1.278480887413025,0.5447690486907959,0.9677467942237854,0.9677467942237854,0.0,225.817611694336,231.0,61564.265625,0.0,1659.10009765625,1.0,279.4429016113281,283.3874206542969,300.3603820800781,304.3261108398437,293.1499938964844,293.1499938964844,279.1499938964844,32940.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866269946098328,1.0,0.0,0.0,3.733271837234497,3.733296155929565,9.299776593252318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.921875,0.0,1604.3834228515625,1895.4371337890625,0.0,2349.83935546875,0.9215474128723145,1.0,0.0,3.0,1.0,0.0
17670780,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7373521327972412,0.3494342863559723,0.3207998275756836,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,1.0,0.8461947441101074,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6557167172431946,0.245023563504219,0.1765635013580322,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6910907030105591,0.2859525084495544,0.2777007222175598,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.4065440595149994,0.0698340907692909,0.3506217300891876,284.8985290527344,284.95001220703125,303.4715881347656,297.3682556152344,300.03662109375,297.104248046875,284.9030456542969,1.0,0.5418404936790466,1.0,1.0,0.8800290822982788,1.0,-2.367103576660156,1.0866633653640747,1.2804402112960815,0.5455651879310608,0.8633856177330017,0.8633856177330017,0.0,227.7453155517578,234.0,62053.33984375,0.0,1671.662841796875,1.0,279.1571350097656,283.26812744140625,300.3866577148437,304.4577331542969,293.1499938964844,293.1499938964844,279.45001220703125,39152.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942253947257996,1.0,0.0,0.0,3.605156898498535,3.605180978775024,8.672446369928366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.701171875,0.0,1507.1439208984375,1895.4371337890625,0.0,2418.75146484375,0.8981292247772217,1.0,0.0,3.0,1.0,0.0
17670840,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7373521327972412,0.3494342863559723,0.3207998275756836,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,1.0,0.8461947441101074,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6557167172431946,0.245023563504219,0.1765635013580322,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6910907030105591,0.2859525084495544,0.2777007222175598,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.4065440595149994,0.0698340907692909,0.3506217300891876,284.8985290527344,284.95001220703125,303.4715881347656,297.3682556152344,300.03662109375,297.104248046875,284.9030456542969,1.0,0.5418404936790466,1.0,1.0,0.8800290822982788,1.0,-2.367103576660156,1.0866633653640747,1.2804402112960815,0.5455651879310608,0.8633856177330017,0.8633856177330017,0.0,227.7453155517578,234.0,62053.33984375,0.0,1671.662841796875,1.0,279.1571350097656,283.26812744140625,300.3866577148437,304.4577331542969,293.1499938964844,293.1499938964844,279.45001220703125,39152.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942253947257996,1.0,0.0,0.0,3.605156898498535,3.605180978775024,8.672446369928366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.701171875,0.0,1507.1439208984375,1895.4371337890625,0.0,2418.75146484375,0.8981292247772217,1.0,0.0,3.0,1.0,0.0
17670900,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.73655766248703,0.3494423627853393,0.3205836713314056,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,1.0,0.8485696911811829,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.6555671095848083,0.2456780970096588,0.1769395619630813,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6907258629798889,0.2864530384540558,0.2780676782131195,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.4053719043731689,0.0695277899503707,0.3492696285247803,285.03057861328125,284.95001220703125,303.4794616699219,297.3634338378906,300.0416259765625,297.1067810058594,285.0362548828125,1.0,0.5427682399749756,1.0,1.0,0.8806082010269165,1.0,-2.3689632415771484,1.087512731552124,1.281450629234314,0.5459576845169067,0.955114722251892,0.955114722251892,0.0,228.8767547607422,234.0,61476.57421875,0.0,1678.7337646484375,1.0,279.4012756347656,283.407958984375,300.33380126953125,304.2481384277344,293.1499938964844,293.1499938964844,279.45001220703125,33964.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885715961456299,1.0,0.0,0.0,3.6611990928649902,3.661222696304321,8.944168712332612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.6640625,0.0,1530.3880615234375,1895.4371337890625,0.0,2367.43017578125,0.908371090888977,1.0,0.0,3.0,1.0,0.0
17670960,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7360999584197998,0.3496458828449249,0.3207729756832123,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,1.0,0.8507764339447021,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6556756496429443,0.2464421689510345,0.1774866133928299,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6906144618988037,0.2870676517486572,0.2786646783351898,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.4044205248355865,0.0692936480045318,0.3482868373394012,285.0191955566406,284.95001220703125,303.4874267578125,297.35870361328125,300.0474853515625,297.1108093261719,285.0163269042969,1.0,0.5438010692596436,1.0,1.0,0.8812938928604126,1.0,-2.372034072875977,1.0889416933059692,1.283092379570007,0.5466687083244324,0.9743365049362184,0.9743365049362184,0.0,229.97251892089844,237.0,61700.703125,0.0,1687.3077392578125,1.0,279.4426574707031,283.3841552734375,300.3436279296875,304.31707763671875,293.1499938964844,293.1499938964844,279.1499938964844,32832.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875683903694153,1.0,0.0,0.0,3.7442471981048575,3.744271516799927,9.354537269246066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.060546875,0.0,1616.263916015625,1895.4371337890625,0.0,2358.35107421875,0.9241092801094056,1.0,0.0,3.0,1.0,0.0
17671020,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7344027161598206,0.3487919569015503,0.320395827293396,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,1.0,0.8561432361602783,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6552704572677612,0.2473054975271225,0.1782797425985336,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6897552609443665,0.2876078486442566,0.2794445753097534,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.402120977640152,0.0685844793915748,0.3459386825561523,284.8965759277344,284.95001220703125,303.5036926269531,297.3495178222656,300.0545959472656,297.1102294921875,284.9010925292969,1.0,0.545986533164978,1.0,1.0,0.8826651573181152,1.0,-2.3770992755889893,1.091259479522705,1.2858397960662842,0.5478544235229492,0.8675519824028015,0.8675519824028015,0.0,232.57752990722656,225.0,62250.71484375,0.0,1704.7197265625,1.0,279.1570129394531,283.25885009765625,300.3694763183594,304.45269775390625,293.1499938964844,293.1499938964844,279.45001220703125,39047.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795446515083313,1.0,0.0,0.0,3.624514579772949,3.6245388984680176,8.76582930686709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.4072265625,0.0,1527.640380859375,1895.4371337890625,0.0,2429.86865234375,0.902275562286377,1.0,0.0,3.0,1.0,0.0
17671080,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7344027161598206,0.3487919569015503,0.320395827293396,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,1.0,0.8561432361602783,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6552704572677612,0.2473054975271225,0.1782797425985336,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6897552609443665,0.2876078486442566,0.2794445753097534,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.402120977640152,0.0685844793915748,0.3459386825561523,284.8965759277344,284.95001220703125,303.5036926269531,297.3495178222656,300.0545959472656,297.1102294921875,284.9010925292969,1.0,0.545986533164978,1.0,1.0,0.8826651573181152,1.0,-2.3770992755889893,1.091259479522705,1.2858397960662842,0.5478544235229492,0.8675519824028015,0.8675519824028015,0.0,232.57752990722656,225.0,62250.71484375,0.0,1704.7197265625,1.0,279.1570129394531,283.25885009765625,300.3694763183594,304.45269775390625,293.1499938964844,293.1499938964844,279.45001220703125,39047.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795446515083313,1.0,0.0,0.0,3.624514579772949,3.6245388984680176,8.76582930686709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.4072265625,0.0,1527.640380859375,1895.4371337890625,0.0,2429.86865234375,0.902275562286377,1.0,0.0,3.0,1.0,0.0
17671140,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7355000376701355,0.3489803075790405,0.3201968669891357,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,1.0,0.8514888286590576,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6574960947036743,0.2487407773733139,0.179093524813652,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6917690634727478,0.2886825203895569,0.2802087068557739,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.4013321697711944,0.0679943040013313,0.3425301611423492,285.0083923339844,284.95001220703125,303.5205993652344,297.3407897949219,300.06414794921875,297.1156311035156,285.0043640136719,1.0,0.5432284474372864,1.0,1.0,0.8840364813804626,1.0,-2.3690831661224365,1.0871481895446775,1.2819349765777588,0.5456627607345581,0.9694759845733644,0.9694759845733644,0.0,230.2105865478516,228.0,61621.05078125,0.0,1684.2686767578125,1.0,279.4430847167969,283.3697509765625,300.324462890625,304.3001403808594,293.1499938964844,293.1499938964844,279.1499938964844,33130.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886080145835876,1.0,0.0,0.0,3.754307508468628,3.754331827163696,9.404873253515688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.8173828125,0.0,1630.2613525390625,1895.4371337890625,0.0,2367.760009765625,0.9263666272163392,1.0,0.0,3.0,1.0,0.0
17671200,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7355000376701355,0.3489803075790405,0.3201968669891357,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,1.0,0.8514888286590576,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6574960947036743,0.2487407773733139,0.179093524813652,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6917690634727478,0.2886825203895569,0.2802087068557739,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.4013321697711944,0.0679943040013313,0.3425301611423492,285.0083923339844,284.95001220703125,303.5205993652344,297.3407897949219,300.06414794921875,297.1156311035156,285.0043640136719,1.0,0.5432284474372864,1.0,1.0,0.8840364813804626,1.0,-2.3690831661224365,1.0871481895446775,1.2819349765777588,0.5456627607345581,0.9694759845733644,0.9694759845733644,0.0,230.2105865478516,228.0,61621.05078125,0.0,1684.2686767578125,1.0,279.4430847167969,283.3697509765625,300.324462890625,304.3001403808594,293.1499938964844,293.1499938964844,279.1499938964844,33130.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886080145835876,1.0,0.0,0.0,3.754307508468628,3.754331827163696,9.404873253515688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.8173828125,0.0,1630.2613525390625,1895.4371337890625,0.0,2367.760009765625,0.9263666272163392,1.0,0.0,3.0,1.0,0.0
17671260,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7355219721794128,0.3481544256210327,0.3197044432163238,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,1.0,0.8500971794128418,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6587874293327332,0.2496827840805053,0.1798334568738937,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6927416920661926,0.2892348170280456,0.2808564901351928,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.4002957642078399,0.0674247965216636,0.3399886786937713,284.89141845703125,284.95001220703125,303.5381774902344,297.3326721191406,300.0713195800781,297.115234375,284.8961181640625,1.0,0.5426293015480042,1.0,1.0,0.8853501677513123,1.0,-2.3654255867004395,1.0852290391921997,1.2801965475082395,0.5444384217262268,0.8590363264083862,0.8590363264083862,0.0,229.4600372314453,231.0,61880.44921875,0.0,1676.313720703125,1.0,279.1570739746094,283.25732421875,300.3470764160156,304.40948486328125,293.1499938964844,293.1499938964844,279.45001220703125,39644.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953402400016785,1.0,0.0,0.0,3.604214906692505,3.604239225387573,8.667915381010971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.6923828125,0.0,1509.753662109375,1895.4371337890625,0.0,2428.900634765625,0.8983426094055176,1.0,0.0,3.0,1.0,0.0
17671320,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7355219721794128,0.3481544256210327,0.3197044432163238,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,1.0,0.8500971794128418,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6587874293327332,0.2496827840805053,0.1798334568738937,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6927416920661926,0.2892348170280456,0.2808564901351928,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.4002957642078399,0.0674247965216636,0.3399886786937713,284.89141845703125,284.95001220703125,303.5381774902344,297.3326721191406,300.0713195800781,297.115234375,284.8961181640625,1.0,0.5426293015480042,1.0,1.0,0.8853501677513123,1.0,-2.3654255867004395,1.0852290391921997,1.2801965475082395,0.5444384217262268,0.8590363264083862,0.8590363264083862,0.0,229.4600372314453,231.0,61880.44921875,0.0,1676.313720703125,1.0,279.1570739746094,283.25732421875,300.3470764160156,304.40948486328125,293.1499938964844,293.1499938964844,279.45001220703125,39644.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953402400016785,1.0,0.0,0.0,3.604214906692505,3.604239225387573,8.667915381010971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.6923828125,0.0,1509.753662109375,1895.4371337890625,0.0,2428.900634765625,0.8983426094055176,1.0,0.0,3.0,1.0,0.0
17671380,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7352544665336609,0.3484731018543243,0.3197057843208313,297.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,1.0,0.8511013388633728,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6597775816917419,0.2513041496276855,0.1808385401964187,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.693288266658783,0.2904239594936371,0.2818117439746856,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.3991250395774841,0.0670985206961631,0.3381835520267486,285.0131530761719,284.95001220703125,303.556640625,297.3252258300781,300.0832214355469,297.1220397949219,285.01007080078125,1.0,0.5431606769561768,1.0,1.0,0.8866639137268066,1.0,-2.366814374923706,1.0857746601104736,1.281039834022522,0.544590413570404,0.966559648513794,0.966559648513794,0.0,229.95602416992188,234.0,61438.0234375,0.0,1680.1883544921875,1.0,279.44293212890625,283.3756103515625,300.3060302734375,304.2630920410156,293.1499938964844,293.1499938964844,279.1499938964844,33057.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877980470657349,1.0,0.0,0.0,3.736659526824951,3.73668384552002,9.31666193082492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.8623046875,0.0,1609.198486328125,1895.4371337890625,0.0,2360.4287109375,0.9223902821540833,1.0,0.0,3.0,1.0,0.0
17671440,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7352544665336609,0.3484731018543243,0.3197057843208313,297.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,1.0,0.8511013388633728,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6597775816917419,0.2513041496276855,0.1808385401964187,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.693288266658783,0.2904239594936371,0.2818117439746856,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.3991250395774841,0.0670985206961631,0.3381835520267486,285.0131530761719,284.95001220703125,303.556640625,297.3252258300781,300.0832214355469,297.1220397949219,285.01007080078125,1.0,0.5431606769561768,1.0,1.0,0.8866639137268066,1.0,-2.366814374923706,1.0857746601104736,1.281039834022522,0.544590413570404,0.966559648513794,0.966559648513794,0.0,229.95602416992188,234.0,61438.0234375,0.0,1680.1883544921875,1.0,279.44293212890625,283.3756103515625,300.3060302734375,304.2630920410156,293.1499938964844,293.1499938964844,279.1499938964844,33057.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877980470657349,1.0,0.0,0.0,3.736659526824951,3.73668384552002,9.31666193082492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.8623046875,0.0,1609.198486328125,1895.4371337890625,0.0,2360.4287109375,0.9223902821540833,1.0,0.0,3.0,1.0,0.0
17671500,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7349993586540222,0.3482152223587036,0.3197620511054992,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,1.0,0.8522071242332458,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6601618528366089,0.2519035041332245,0.1813815385103225,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6934342384338379,0.2908076345920563,0.282344788312912,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.3986227214336395,0.0669273883104324,0.337687224149704,284.86669921875,284.95001220703125,303.56622314453125,297.3218078613281,300.08807373046875,297.1230163574219,284.8592224121094,1.0,0.5437629222869873,1.0,1.0,0.8873207569122314,1.0,-2.3689074516296387,1.0867245197296145,1.2821829319000244,0.5450721979141235,0.8677690029144287,0.8677690029144287,0.0,230.52392578125,234.0,62220.48046875,0.0,1685.304443359375,1.0,279.1957092285156,283.21221923828125,300.354248046875,304.48095703125,293.1499938964844,293.1499938964844,279.1499938964844,37325.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939192652702332,1.0,0.0,0.0,3.7089920043945312,3.709016799926758,9.17920488063828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.1162109375,0.0,1609.8736572265625,1895.4371337890625,0.0,2415.9658203125,0.9170265793800354,1.0,0.0,3.0,1.0,0.0
17671560,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7342613935470581,0.3477496206760406,0.3193964660167694,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,1.0,0.8540047407150269,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6601495146751404,0.2523963153362274,0.1817542463541031,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6931699514389038,0.29106605052948,0.2826375961303711,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.3977724313735962,0.06667111068964,0.3368307054042816,284.8968811035156,284.95001220703125,303.5760498046875,297.318603515625,300.09210205078125,297.1222229003906,284.902099609375,1.0,0.5444814562797546,1.0,1.0,0.8879582285881042,1.0,-2.37039852142334,1.0873825550079346,1.2830160856246948,0.5453946590423584,0.8621106147766113,0.8621106147766113,0.0,231.3895874023437,222.0,61911.18359375,0.0,1690.816162109375,1.0,279.1571044921875,283.2590637207031,300.3359375,304.3967590332031,293.1499938964844,293.1499938964844,279.45001220703125,39314.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951421737670898,1.0,0.0,0.0,3.604002475738525,3.6040267944335938,8.666893904774042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.58984375,0.0,1507.077880859375,1895.4371337890625,0.0,2427.09716796875,0.8980175256729126,1.0,0.0,3.0,1.0,0.0
17671620,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7358798980712891,0.3480537533760071,0.3192879259586334,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,1.0,0.8476560115814209,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6630536913871765,0.2540774643421173,0.182719349861145,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6957525014877319,0.2922557592391968,0.2834836840629577,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.3979247510433197,0.0663742199540138,0.3346037268638611,285.00665283203125,284.95001220703125,303.5965881347656,297.3128967285156,300.10357666015625,297.12811279296875,285.00341796875,1.0,0.5412266850471497,1.0,1.0,0.8892332315444946,1.0,-2.362154722213745,1.0831772089004517,1.2789775133132937,0.543168306350708,0.9627476334571838,0.9627476334571838,0.0,228.2536163330078,225.0,61305.62109375,0.0,1667.0517578125,1.0,279.4423217773437,283.3678894042969,300.2955322265625,304.2493591308594,293.1499938964844,293.1499938964844,279.1499938964844,33209.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880352139472961,1.0,0.0,0.0,3.735236406326294,3.7352607250213614,9.309566166848526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.2646484375,0.0,1608.7139892578125,1895.4371337890625,0.0,2362.574462890625,0.9223333597183228,1.0,0.0,3.0,1.0,0.0
17671680,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7358798980712891,0.3480537533760071,0.3192879259586334,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,1.0,0.8476560115814209,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6630536913871765,0.2540774643421173,0.182719349861145,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6957525014877319,0.2922557592391968,0.2834836840629577,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.3979247510433197,0.0663742199540138,0.3346037268638611,285.00665283203125,284.95001220703125,303.5965881347656,297.3128967285156,300.10357666015625,297.12811279296875,285.00341796875,1.0,0.5412266850471497,1.0,1.0,0.8892332315444946,1.0,-2.362154722213745,1.0831772089004517,1.2789775133132937,0.543168306350708,0.9627476334571838,0.9627476334571838,0.0,228.2536163330078,225.0,61305.62109375,0.0,1667.0517578125,1.0,279.4423217773437,283.3678894042969,300.2955322265625,304.2493591308594,293.1499938964844,293.1499938964844,279.1499938964844,33209.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880352139472961,1.0,0.0,0.0,3.735236406326294,3.7352607250213614,9.309566166848526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.2646484375,0.0,1608.7139892578125,1895.4371337890625,0.0,2362.574462890625,0.9223333597183228,1.0,0.0,3.0,1.0,0.0
17671740,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7362585663795471,0.3473428189754486,0.3188671767711639,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,1.0,0.8451335430145264,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6648494005203247,0.2552526891231537,0.1836045831441879,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6971221566200256,0.2929147183895111,0.2842083871364593,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.3977251052856445,0.0660879388451576,0.3332460224628448,284.8946533203125,284.95001220703125,303.61834716796875,297.3081970214844,300.113037109375,297.1283569335937,284.8992919921875,1.0,0.5403682589530945,1.0,1.0,0.890508234500885,1.0,-2.3589131832122803,1.0814722776412964,1.2774410247802734,0.5420706868171692,0.8564903736114502,0.8564903736114502,0.0,227.00808715820312,228.0,61581.40234375,0.0,1657.7061767578125,1.0,279.1571960449219,283.2589416503906,300.3218688964844,304.36309814453125,293.1499938964844,293.1499938964844,279.45001220703125,39593.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794596254825592,1.0,0.0,0.0,3.5857579708099365,3.585782051086426,8.579366976846359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.5751953125,0.0,1489.275146484375,1895.4371337890625,0.0,2422.126220703125,0.8942759037017822,1.0,0.0,3.0,1.0,0.0
