time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7362585663795471,0.3473428189754486,0.3188671767711639,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,1.0,0.8451335430145264,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6648494005203247,0.2552526891231537,0.1836045831441879,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6971221566200256,0.2929147183895111,0.2842083871364593,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.3977251052856445,0.0660879388451576,0.3332460224628448,284.8946533203125,284.95001220703125,303.61834716796875,297.3081970214844,300.113037109375,297.1283569335937,284.8992919921875,1.0,0.5403682589530945,1.0,1.0,0.890508234500885,1.0,-2.3589131832122803,1.0814722776412964,1.2774410247802734,0.5420706868171692,0.8564903736114502,0.8564903736114502,0.0,227.00808715820312,228.0,61581.40234375,0.0,1657.7061767578125,1.0,279.1571960449219,283.2589416503906,300.3218688964844,304.36309814453125,293.1499938964844,293.1499938964844,279.45001220703125,39593.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794596254825592,1.0,0.0,0.0,3.5857579708099365,3.585782051086426,8.579366976846359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.5751953125,0.0,1489.275146484375,1895.4371337890625,0.0,2422.126220703125,0.8942759037017822,1.0,0.0,3.0,1.0,0.0
17671860,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7362502217292786,0.3477555811405182,0.3189485669136047,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,1.0,0.8453801274299622,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6662362813949585,0.2571064233779907,0.1847629398107528,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6979542374610901,0.2942045927047729,0.2852478325366974,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.3972963690757751,0.066020056605339,0.3325701057910919,285.01422119140625,284.95001220703125,303.6414489746094,297.3046569824219,300.1272888183594,297.1352844238281,285.0111083984375,1.0,0.5407943725585938,1.0,1.0,0.8916739225387573,1.0,-2.3611299991607666,1.0824443101882937,1.2786855697631836,0.5424663424491882,0.9637231826782228,0.9637231826782228,0.0,227.184326171875,231.0,61188.53515625,0.0,1661.3846435546875,1.0,279.4428100585937,283.3743591308594,300.2851257324219,304.2242431640625,293.1499938964844,293.1499938964844,279.1499938964844,32963.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869932651519775,1.0,0.0,0.0,3.722614526748657,3.7226388454437256,9.246756462744088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.890625,0.0,1592.29541015625,1895.4371337890625,0.0,2353.150146484375,0.9191577434539796,1.0,0.0,3.0,1.0,0.0
17671920,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7362502217292786,0.3477555811405182,0.3189485669136047,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,1.0,0.8453801274299622,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6662362813949585,0.2571064233779907,0.1847629398107528,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6979542374610901,0.2942045927047729,0.2852478325366974,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.3972963690757751,0.066020056605339,0.3325701057910919,285.01422119140625,284.95001220703125,303.6414489746094,297.3046569824219,300.1272888183594,297.1352844238281,285.0111083984375,1.0,0.5407943725585938,1.0,1.0,0.8916739225387573,1.0,-2.3611299991607666,1.0824443101882937,1.2786855697631836,0.5424663424491882,0.9637231826782228,0.9637231826782228,0.0,227.184326171875,231.0,61188.53515625,0.0,1661.3846435546875,1.0,279.4428100585937,283.3743591308594,300.2851257324219,304.2242431640625,293.1499938964844,293.1499938964844,279.1499938964844,32963.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869932651519775,1.0,0.0,0.0,3.722614526748657,3.7226388454437256,9.246756462744088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.890625,0.0,1592.29541015625,1895.4371337890625,0.0,2353.150146484375,0.9191577434539796,1.0,0.0,3.0,1.0,0.0
17671980,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7354279160499573,0.3471230268478393,0.3187066912651062,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,1.0,0.8477945923805237,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6668987274169922,0.2584089636802673,0.1858201771974563,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6980262994766235,0.2949311435222626,0.2861457765102386,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.3965888917446136,0.0658284425735473,0.3322546184062958,284.9002380371094,284.95001220703125,303.6660461425781,297.3023376464844,300.1388244628906,297.1357421875,284.9047546386719,1.0,0.5421044230461121,1.0,1.0,0.8928396701812744,1.0,-2.3657102584838867,1.0845597982406616,1.2811505794525146,0.5435522198677063,0.8619600534439087,0.8619600534439087,0.0,228.41758728027344,234.0,61711.79296875,0.0,1672.49755859375,1.0,279.1572265625,283.2584228515625,300.319580078125,304.3648986816406,293.1499938964844,293.1499938964844,279.45001220703125,39110.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943659424781799,1.0,0.0,0.0,3.5939383506774902,3.5939624309539795,8.618556535111566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.908203125,0.0,1494.6048583984375,1895.4371337890625,0.0,2420.0302734375,0.8956508636474609,1.0,0.0,3.0,1.0,0.0
17672040,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7354279160499573,0.3471230268478393,0.3187066912651062,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,1.0,0.8477945923805237,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6668987274169922,0.2584089636802673,0.1858201771974563,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6980262994766235,0.2949311435222626,0.2861457765102386,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.3965888917446136,0.0658284425735473,0.3322546184062958,284.9002380371094,284.95001220703125,303.6660461425781,297.3023376464844,300.1388244628906,297.1357421875,284.9047546386719,1.0,0.5421044230461121,1.0,1.0,0.8928396701812744,1.0,-2.3657102584838867,1.0845597982406616,1.2811505794525146,0.5435522198677063,0.8619600534439087,0.8619600534439087,0.0,228.41758728027344,234.0,61711.79296875,0.0,1672.49755859375,1.0,279.1572265625,283.2584228515625,300.319580078125,304.3648986816406,293.1499938964844,293.1499938964844,279.45001220703125,39110.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943659424781799,1.0,0.0,0.0,3.5939383506774902,3.5939624309539795,8.618556535111566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.908203125,0.0,1494.6048583984375,1895.4371337890625,0.0,2420.0302734375,0.8956508636474609,1.0,0.0,3.0,1.0,0.0
17672100,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.734871506690979,0.3472436666488647,0.318585067987442,297.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9990000128746032,1.0,0.8495481610298157,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6670905351638794,0.2593153417110443,0.1863582283258438,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6978946924209595,0.2955250144004822,0.2865853905677795,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.3959810435771942,0.0657466724514961,0.3318671286106109,285.0321350097656,284.95001220703125,303.6789245605469,297.3016662597656,300.1461486816406,297.1381530761719,285.03790283203125,1.0,0.5429627299308777,1.0,1.0,0.893422544002533,1.0,-2.368377447128296,1.0858088731765747,1.2825686931610107,0.5441691279411316,0.9541051387786864,0.9541051387786864,0.0,229.2938232421875,234.0,61171.81640625,0.0,1679.6253662109375,1.0,279.4010314941406,283.3976135253906,300.2709045410156,304.1619873046875,293.1499938964844,293.1499938964844,279.45001220703125,33879.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788602352142334,1.0,0.0,0.0,3.652197360992432,3.652220964431762,8.900240686671168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.013671875,0.0,1519.73876953125,1895.4371337890625,0.0,2367.70849609375,0.9063013792037964,1.0,0.0,3.0,1.0,0.0
17672160,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7346175909042358,0.3475517332553863,0.3188616931438446,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,1.0,0.8512373566627502,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6675223112106323,0.2603335380554199,0.1870754957199096,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.697987973690033,0.2962364554405212,0.2872633039951324,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.3955896198749542,0.0657346844673156,0.3318410515785217,285.0216369628906,284.95001220703125,303.6922607421875,297.3013610839844,300.1544494628906,297.1419372558594,285.01885986328125,1.0,0.5439701080322266,1.0,1.0,0.8941100835800171,1.0,-2.372382402420044,1.0877008438110352,1.2846814393997192,0.5451362729072571,0.9745851159095764,0.9745851159095764,0.0,230.1840667724609,237.0,61434.3359375,0.0,1688.632568359375,1.0,279.4425964355469,283.3741149902344,300.285400390625,304.2374572753906,293.1499938964844,293.1499938964844,279.1499938964844,32720.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875196933746338,1.0,0.0,0.0,3.7375431060791016,3.73756742477417,9.3210690010892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.0478515625,0.0,1607.6373291015625,1895.4371337890625,0.0,2357.91064453125,0.9225305914878844,1.0,0.0,3.0,1.0,0.0
17672220,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.733260989189148,0.3469088673591614,0.3186606466770172,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,1.0,0.855809211730957,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6676596403121948,0.2616636157035827,0.1881911009550094,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6974624395370483,0.2969430387020111,0.2881941795349121,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.3943092226982116,0.0654640644788742,0.3314099311828613,284.898681640625,284.95001220703125,303.7201843261719,297.3018493652344,300.16717529296875,297.14141845703125,284.9034118652344,1.0,0.5462026596069336,1.0,1.0,0.8954852223396301,1.0,-2.379575490951538,1.0910733938217163,1.2885020971298218,0.5468999743461609,0.869432806968689,0.869432806968689,0.0,232.4924468994141,225.0,62081.7421875,0.0,1707.7471923828125,1.0,279.156982421875,283.2470092773437,300.32196044921875,304.3895874023437,293.1499938964844,293.1499938964844,279.45001220703125,38870.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954365611076355,1.0,0.0,0.0,3.6248316764831534,3.624855995178223,8.767362942307955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.3017578125,0.0,1526.6744384765625,1895.4371337890625,0.0,2429.778076171875,0.9022858142852784,1.0,0.0,3.0,1.0,0.0
17672280,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.733260989189148,0.3469088673591614,0.3186606466770172,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,1.0,0.855809211730957,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6676596403121948,0.2616636157035827,0.1881911009550094,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6974624395370483,0.2969430387020111,0.2881941795349121,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.3943092226982116,0.0654640644788742,0.3314099311828613,284.898681640625,284.95001220703125,303.7201843261719,297.3018493652344,300.16717529296875,297.14141845703125,284.9034118652344,1.0,0.5462026596069336,1.0,1.0,0.8954852223396301,1.0,-2.379575490951538,1.0910733938217163,1.2885020971298218,0.5468999743461609,0.869432806968689,0.869432806968689,0.0,232.4924468994141,225.0,62081.7421875,0.0,1707.7471923828125,1.0,279.156982421875,283.2470092773437,300.32196044921875,304.3895874023437,293.1499938964844,293.1499938964844,279.45001220703125,38870.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954365611076355,1.0,0.0,0.0,3.6248316764831534,3.624855995178223,8.767362942307955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.3017578125,0.0,1526.6744384765625,1895.4371337890625,0.0,2429.778076171875,0.9022858142852784,1.0,0.0,3.0,1.0,0.0
17672340,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7346222400665283,0.3472935259342193,0.3186289072036743,297.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,1.0,0.8505984544754028,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6705054640769958,0.2635883688926697,0.1893320530653,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.699761152267456,0.2981941103935241,0.2891081571578979,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.3945591747760772,0.0652818009257316,0.3298161923885345,285.0130615234375,284.95001220703125,303.75,297.3039245605469,300.1824951171875,297.1461486816406,285.0091552734375,1.0,0.5435781478881836,1.0,1.0,0.8968603014945984,1.0,-2.373845100402832,1.088097333908081,1.2857476472854614,0.5453379154205322,0.9752349257469176,0.9752349257469176,0.0,229.9438934326172,228.0,61544.890625,0.0,1689.6307373046875,1.0,279.443115234375,283.3588562011719,300.287353515625,304.253173828125,293.1499938964844,293.1499938964844,279.1499938964844,32971.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788539469242096,1.0,0.0,0.0,3.760176420211792,3.76020097732544,9.434301091459928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.7099609375,0.0,1635.888427734375,1895.4371337890625,0.0,2367.13916015625,0.9276074171066284,1.0,0.0,3.0,1.0,0.0
17672400,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7346222400665283,0.3472935259342193,0.3186289072036743,297.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,1.0,0.8505984544754028,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6705054640769958,0.2635883688926697,0.1893320530653,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.699761152267456,0.2981941103935241,0.2891081571578979,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.3945591747760772,0.0652818009257316,0.3298161923885345,285.0130615234375,284.95001220703125,303.75,297.3039245605469,300.1824951171875,297.1461486816406,285.0091552734375,1.0,0.5435781478881836,1.0,1.0,0.8968603014945984,1.0,-2.373845100402832,1.088097333908081,1.2857476472854614,0.5453379154205322,0.9752349257469176,0.9752349257469176,0.0,229.9438934326172,228.0,61544.890625,0.0,1689.6307373046875,1.0,279.443115234375,283.3588562011719,300.287353515625,304.253173828125,293.1499938964844,293.1499938964844,279.1499938964844,32971.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788539469242096,1.0,0.0,0.0,3.760176420211792,3.76020097732544,9.434301091459928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.7099609375,0.0,1635.888427734375,1895.4371337890625,0.0,2367.13916015625,0.9276074171066284,1.0,0.0,3.0,1.0,0.0
17672460,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7385821342468262,0.3507132828235626,0.321083128452301,297.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,1.0,0.8424100279808044,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6769849061965942,0.2693580985069275,0.1926928013563156,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7055201530456543,0.3033220469951629,0.2930449843406677,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.4046457707881927,0.069985806941986,0.3453044295310974,284.9097900390625,284.95001220703125,303.78131103515625,297.30908203125,300.2211608886719,297.1881408691406,284.9150695800781,1.0,0.5441873669624329,1.0,1.0,0.8982316851615906,1.0,-2.3942983150482178,1.098044991493225,1.296253323554993,0.5502835512161255,0.8815342783927917,0.8815342783927917,0.0,226.85650634765625,231.0,62530.55078125,0.0,1704.9266357421875,1.0,279.1568603515625,283.2471618652344,300.3272399902344,304.4110412597656,293.1499938964844,293.1499938964844,279.45001220703125,38385.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958402037620544,1.0,0.0,0.0,3.6510534286499023,3.65107774734497,8.894666052583489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.3994140625,0.0,1552.193603515625,1895.4371337890625,0.0,2433.455810546875,0.9079901576042176,1.0,0.0,3.0,1.0,0.0
17672520,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7385821342468262,0.3507132828235626,0.321083128452301,297.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,1.0,0.8424100279808044,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6769849061965942,0.2693580985069275,0.1926928013563156,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7055201530456543,0.3033220469951629,0.2930449843406677,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.4046457707881927,0.069985806941986,0.3453044295310974,284.9097900390625,284.95001220703125,303.78131103515625,297.30908203125,300.2211608886719,297.1881408691406,284.9150695800781,1.0,0.5441873669624329,1.0,1.0,0.8982316851615906,1.0,-2.3942983150482178,1.098044991493225,1.296253323554993,0.5502835512161255,0.8815342783927917,0.8815342783927917,0.0,226.85650634765625,231.0,62530.55078125,0.0,1704.9266357421875,1.0,279.1568603515625,283.2471618652344,300.3272399902344,304.4110412597656,293.1499938964844,293.1499938964844,279.45001220703125,38385.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958402037620544,1.0,0.0,0.0,3.6510534286499023,3.65107774734497,8.894666052583489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.3994140625,0.0,1552.193603515625,1895.4371337890625,0.0,2433.455810546875,0.9079901576042176,1.0,0.0,3.0,1.0,0.0
17672580,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.741212785243988,0.3532901108264923,0.3233491480350494,297.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9990000128746032,1.0,0.8387401700019836,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.6822000741958618,0.2741063833236694,0.1960451751947403,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7098749876022339,0.3073862195014953,0.2969460785388946,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.4138388335704803,0.0735437721014022,0.3619645237922668,285.05938720703125,284.95001220703125,303.8136901855469,297.3186340332031,300.2535705566406,297.2171325683594,285.0586853027344,1.0,0.5466825366020203,1.0,1.0,0.8996031284332275,1.0,-2.421339511871338,1.1111531257629397,1.310186505317688,0.5572475790977478,1.0,1.0,0.0,226.0523681640625,234.0,62714.09765625,0.0,1738.84130859375,1.0,279.4431457519531,283.3833312988281,300.308837890625,304.33013916015625,293.1499938964844,293.1499938964844,279.1499938964844,32608.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902799248695374,1.0,0.0,0.0,3.804913282394409,3.804938316345215,9.660126352173393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.609375,0.0,1685.9920654296875,1895.4371337890625,0.0,2382.909423828125,0.9374974966049194,1.0,0.0,3.0,1.0,0.0
17672640,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.741212785243988,0.3532901108264923,0.3233491480350494,297.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9990000128746032,1.0,0.8387401700019836,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.6822000741958618,0.2741063833236694,0.1960451751947403,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7098749876022339,0.3073862195014953,0.2969460785388946,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.4138388335704803,0.0735437721014022,0.3619645237922668,285.05938720703125,284.95001220703125,303.8136901855469,297.3186340332031,300.2535705566406,297.2171325683594,285.0586853027344,1.0,0.5466825366020203,1.0,1.0,0.8996031284332275,1.0,-2.421339511871338,1.1111531257629397,1.310186505317688,0.5572475790977478,1.0,1.0,0.0,226.0523681640625,234.0,62714.09765625,0.0,1738.84130859375,1.0,279.4431457519531,283.3833312988281,300.308837890625,304.33013916015625,293.1499938964844,293.1499938964844,279.1499938964844,32608.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902799248695374,1.0,0.0,0.0,3.804913282394409,3.804938316345215,9.660126352173393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.609375,0.0,1685.9920654296875,1895.4371337890625,0.0,2382.909423828125,0.9374974966049194,1.0,0.0,3.0,1.0,0.0
17672700,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.741864025592804,0.3538663387298584,0.324201762676239,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,1.0,0.8385964035987854,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6840336918830872,0.2759230136871338,0.1974954158067703,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7112497687339783,0.3088569343090057,0.2985835075378418,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.4174525141716003,0.0749484226107597,0.3689517676830292,284.9156799316406,284.95001220703125,303.8302307128906,297.32501220703125,300.2663879394531,297.2252197265625,284.9056091308594,1.0,0.5483226776123047,1.0,1.0,0.9002888202667236,1.0,-2.4342970848083496,1.117428183555603,1.3168689012527466,0.5605975389480591,0.937548577785492,0.937548577785492,0.0,226.397216796875,234.0,64037.65625,0.0,1758.307861328125,1.0,279.1943664550781,283.20782470703125,300.3672790527344,304.5876159667969,293.1499938964844,293.1499938964844,279.1499938964844,34802.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974134683609009,1.0,0.0,0.0,3.826521158218384,3.826546669006348,9.770155884325504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.701171875,0.0,1729.1773681640625,1895.4371337890625,0.0,2447.801025390625,0.9426877498626708,1.0,0.0,3.0,1.0,0.0
17672760,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7417613863945007,0.3540012538433075,0.3244690299034118,297.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,1.0,0.8396583795547485,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6851096749305725,0.2773897349834442,0.1986201554536819,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7118980288505554,0.3099535703659057,0.2997699975967407,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.4201500713825226,0.0760445147752761,0.3746082782745361,284.9091491699219,284.95001220703125,303.84698486328125,297.33233642578125,300.2767944335937,297.22900390625,284.9129943847656,1.0,0.5500638484954834,1.0,1.0,0.9013131260871888,1.0,-2.4454686641693115,1.1227972507476809,1.3226712942123413,0.5634374618530273,0.9172537922859192,0.9172537922859192,0.0,227.22808837890625,237.0,64148.1015625,0.0,1777.4390869140625,1.0,279.1562805175781,283.2129211425781,300.3629150390625,304.551513671875,293.1499938964844,293.1499938964844,278.8500061035156,37139.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001241087913513,1.0,0.0,0.0,3.776619672775269,3.776645183563232,9.5169934866135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.0078125,0.0,1687.473388671875,1895.4371337890625,0.0,2472.56005859375,0.9343758821487428,1.0,0.0,3.0,1.0,0.0
17672820,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7408416867256165,0.3542284965515136,0.3246934115886688,297.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,1.0,0.8435770869255066,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6863667964935303,0.2800923585891723,0.2005765289068222,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7123017907142639,0.3118506968021393,0.3016784191131592,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.4236204624176025,0.0776508599519729,0.3829528093338012,284.9002685546875,284.95001220703125,303.8811950683594,297.34991455078125,300.295654296875,297.2326965332031,284.9036560058594,1.0,0.5536958575248718,1.0,1.0,0.9033617377281188,1.0,-2.465116024017334,1.1322240829467771,1.3328920602798462,0.5683539509773254,0.8543991446495056,0.8543991446495056,0.0,229.61627197265625,240.0,64837.51171875,0.0,1815.3121337890625,1.0,278.8580017089844,283.1835021972656,300.3633117675781,304.60467529296875,293.1499938964844,293.1499938964844,279.1499938964844,39812.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052015900611877,1.0,0.0,0.0,3.5812408924102783,3.581264972686768,8.557765340810874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.8857421875,0.0,1485.9989013671875,1895.4371337890625,0.0,2519.076416015625,0.8939695358276367,1.0,0.0,3.0,1.0,0.0
17672880,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7408416867256165,0.3542284965515136,0.3246934115886688,297.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,1.0,0.8435770869255066,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6863667964935303,0.2800923585891723,0.2005765289068222,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7123017907142639,0.3118506968021393,0.3016784191131592,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.4236204624176025,0.0776508599519729,0.3829528093338012,284.9002685546875,284.95001220703125,303.8811950683594,297.34991455078125,300.295654296875,297.2326965332031,284.9036560058594,1.0,0.5536958575248718,1.0,1.0,0.9033617377281188,1.0,-2.465116024017334,1.1322240829467771,1.3328920602798462,0.5683539509773254,0.8543991446495056,0.8543991446495056,0.0,229.61627197265625,240.0,64837.51171875,0.0,1815.3121337890625,1.0,278.8580017089844,283.1835021972656,300.3633117675781,304.60467529296875,293.1499938964844,293.1499938964844,279.1499938964844,39812.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052015900611877,1.0,0.0,0.0,3.5812408924102783,3.581264972686768,8.557765340810874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.8857421875,0.0,1485.9989013671875,1895.4371337890625,0.0,2519.076416015625,0.8939695358276367,1.0,0.0,3.0,1.0,0.0
17672940,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7405111789703369,0.3556974530220032,0.325853556394577,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,1.0,0.8478009700775146,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6879217624664307,0.2834435701370239,0.2028649449348449,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7129274010658264,0.3143711388111114,0.303987443447113,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.4263039827346802,0.0791273564100265,0.3899099826812744,285.0297546386719,284.95001220703125,303.9162292480469,297.37109375,300.3170471191406,297.240234375,285.027587890625,1.0,0.5575082898139954,1.0,1.0,0.9054104089736938,1.0,-2.485464096069336,1.142009973526001,1.3434542417526243,0.5733993649482727,0.9747673273086548,0.9747673273086548,0.0,232.176010131836,243.0,64925.828125,0.0,1855.41796875,1.0,279.142822265625,283.30499267578125,300.35479736328125,304.518310546875,293.1499938964844,293.1499938964844,278.8500061035156,32645.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982674837112427,1.0,0.0,0.0,3.730557203292847,3.730581283569336,9.286256954510464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.6318359375,0.0,1599.00244140625,1895.4371337890625,0.0,2455.595458984375,0.9207934737205504,1.0,0.0,3.0,1.0,0.0
17673000,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7405111789703369,0.3556974530220032,0.325853556394577,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,1.0,0.8478009700775146,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6879217624664307,0.2834435701370239,0.2028649449348449,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7129274010658264,0.3143711388111114,0.303987443447113,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.4263039827346802,0.0791273564100265,0.3899099826812744,285.0297546386719,284.95001220703125,303.9162292480469,297.37109375,300.3170471191406,297.240234375,285.027587890625,1.0,0.5575082898139954,1.0,1.0,0.9054104089736938,1.0,-2.485464096069336,1.142009973526001,1.3434542417526243,0.5733993649482727,0.9747673273086548,0.9747673273086548,0.0,232.176010131836,243.0,64925.828125,0.0,1855.41796875,1.0,279.142822265625,283.30499267578125,300.35479736328125,304.518310546875,293.1499938964844,293.1499938964844,278.8500061035156,32645.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982674837112427,1.0,0.0,0.0,3.730557203292847,3.730581283569336,9.286256954510464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.6318359375,0.0,1599.00244140625,1895.4371337890625,0.0,2455.595458984375,0.9207934737205504,1.0,0.0,3.0,1.0,0.0
17673060,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7395210266113281,0.3559090793132782,0.3264488875865936,297.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,1.0,0.8530002236366272,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6888259649276733,0.2859767973423004,0.2048626989126205,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7129987478256226,0.316109836101532,0.3059437572956085,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.4281631112098694,0.0801871567964553,0.3957709670066833,284.91485595703125,284.95001220703125,303.9519958496094,297.3955993652344,300.3341979980469,297.2395935058594,284.918701171875,1.0,0.5613690614700317,1.0,1.0,0.9075260758399964,1.0,-2.504221677780152,1.1510026454925537,1.3532191514968872,0.5780604481697083,0.8845903873443604,0.8845903873443604,0.0,235.14569091796875,246.0,66027.25,0.0,1895.458740234375,1.0,278.8569641113281,283.17633056640625,300.41650390625,304.7259826660156,293.1499938964844,293.1499938964844,279.1499938964844,37885.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062013983726501,1.0,0.0,0.0,3.651546001434326,3.6515703201293945,8.897066550161981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.546875,0.0,1549.001220703125,1895.4371337890625,0.0,2528.2568359375,0.9074981212615968,1.0,0.0,3.0,1.0,0.0
17673120,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7395210266113281,0.3559090793132782,0.3264488875865936,297.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,1.0,0.8530002236366272,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6888259649276733,0.2859767973423004,0.2048626989126205,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7129987478256226,0.316109836101532,0.3059437572956085,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.4281631112098694,0.0801871567964553,0.3957709670066833,284.91485595703125,284.95001220703125,303.9519958496094,297.3955993652344,300.3341979980469,297.2395935058594,284.918701171875,1.0,0.5613690614700317,1.0,1.0,0.9075260758399964,1.0,-2.504221677780152,1.1510026454925537,1.3532191514968872,0.5780604481697083,0.8845903873443604,0.8845903873443604,0.0,235.14569091796875,246.0,66027.25,0.0,1895.458740234375,1.0,278.8569641113281,283.17633056640625,300.41650390625,304.7259826660156,293.1499938964844,293.1499938964844,279.1499938964844,37885.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062013983726501,1.0,0.0,0.0,3.651546001434326,3.6515703201293945,8.897066550161981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.546875,0.0,1549.001220703125,1895.4371337890625,0.0,2528.2568359375,0.9074981212615968,1.0,0.0,3.0,1.0,0.0
17673180,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7386982440948486,0.3570712208747864,0.3273080587387085,297.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9990000128746032,1.0,0.8583081960678101,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.6897838711738586,0.2890514731407165,0.2069428414106369,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7130880355834961,0.3183346092700958,0.3079635500907898,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.429394394159317,0.0811810120940208,0.4005275070667267,285.0444030761719,284.95001220703125,303.9884338378906,297.42315673828125,300.35357666015625,297.2424621582031,285.04266357421875,1.0,0.5651790499687195,1.0,1.0,0.9096417427062988,1.0,-2.522269487380981,1.1596672534942627,1.3626023530960083,0.5824607610702515,1.0,1.0,0.0,238.1572113037109,234.0,66074.546875,0.0,1935.116943359375,1.0,279.1433410644531,283.2995910644531,300.4125061035156,304.6506042480469,293.1499938964844,293.1499938964844,278.8500061035156,32523.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006379008293152,1.0,0.0,0.0,3.801429271697998,3.801454305648804,9.64244463830255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.5419921875,0.0,1681.1690673828125,1895.4371337890625,0.0,2477.259033203125,0.9367521405220032,1.0,0.0,3.0,1.0,0.0
17673240,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7386982440948486,0.3570712208747864,0.3273080587387085,297.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9990000128746032,1.0,0.8583081960678101,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.6897838711738586,0.2890514731407165,0.2069428414106369,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7130880355834961,0.3183346092700958,0.3079635500907898,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.429394394159317,0.0811810120940208,0.4005275070667267,285.0444030761719,284.95001220703125,303.9884338378906,297.42315673828125,300.35357666015625,297.2424621582031,285.04266357421875,1.0,0.5651790499687195,1.0,1.0,0.9096417427062988,1.0,-2.522269487380981,1.1596672534942627,1.3626023530960083,0.5824607610702515,1.0,1.0,0.0,238.1572113037109,234.0,66074.546875,0.0,1935.116943359375,1.0,279.1433410644531,283.2995910644531,300.4125061035156,304.6506042480469,293.1499938964844,293.1499938964844,278.8500061035156,32523.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006379008293152,1.0,0.0,0.0,3.801429271697998,3.801454305648804,9.64244463830255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.5419921875,0.0,1681.1690673828125,1895.4371337890625,0.0,2477.259033203125,0.9367521405220032,1.0,0.0,3.0,1.0,0.0
17673300,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7392855882644653,0.357193112373352,0.3276821076869964,297.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,1.0,0.8570981025695801,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6913123726844788,0.2903027832508087,0.2079387456178665,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7141538262367249,0.3191806674003601,0.3089220821857452,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.4308029413223266,0.081587053835392,0.4025654792785644,284.8915100097656,284.95001220703125,304.0068664550781,297.43798828125,300.36151123046875,297.2414245605469,284.8823547363281,1.0,0.5650148987770081,1.0,1.0,0.9106995463371276,1.0,-2.5260767936706543,1.1614104509353638,1.3646663427352903,0.5834318399429321,0.9169126152992249,0.9169126152992249,0.0,237.73146057128903,234.0,67185.75,0.0,1938.9632568359373,1.0,278.8945007324219,283.1220703125,300.4747009277344,304.9071044921875,293.1499938964844,293.1499938964844,278.8500061035156,35555.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806983470916748,1.0,0.0,0.0,3.808945894241333,3.808971405029297,9.680612720330828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.26171875,0.0,1713.8267822265625,1895.4371337890625,0.0,2535.4423828125,0.9388277530670166,1.0,0.0,3.0,1.0,0.0
17673360,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7400362491607666,0.3570240139961242,0.32753586769104,297.765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,1.0,0.8539311289787292,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6930813789367676,0.2913519740104675,0.2086622416973114,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7154667973518372,0.319806843996048,0.3095141649246216,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.4322741031646728,0.081865906715393,0.4037674367427826,284.8927917480469,284.95001220703125,304.0254821777344,297.4534912109375,300.36798095703125,297.23809814453125,284.8963928222656,1.0,0.563890278339386,1.0,1.0,0.9117681980133056,1.0,-2.5251271724700928,1.160844802856445,1.364282488822937,0.5830588936805725,0.8952978849411011,0.8952978849411011,0.0,236.2508087158203,222.0,66970.7109375,0.0,1931.1666259765625,1.0,278.8564147949219,283.1390686035156,300.4747314453125,304.8550109863281,293.1499938964844,293.1499938964844,279.1499938964844,38154.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085594773292542,1.0,0.0,0.0,3.734516859054565,3.73454213142395,9.305980483986788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.1669921875,0.0,1645.7412109375,1895.4371337890625,0.0,2549.933837890625,0.9256652593612672,1.0,0.0,3.0,1.0,0.0
17673420,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7435324788093567,0.3580058515071869,0.3278988003730774,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,1.0,0.8421131372451782,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6985695362091064,0.2942922711372375,0.2103905826807022,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7197721600532532,0.3218279480934143,0.3110026717185974,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.4367549121379852,0.0827372893691062,0.4061497747898102,285.0185852050781,284.95001220703125,304.06304931640625,297.486328125,300.3850402832031,297.2393493652344,285.0160522460937,1.0,0.5595341324806213,1.0,1.0,0.9139056205749512,1.0,-2.518094539642334,1.1572262048721311,1.3608683347702026,0.580860435962677,1.0,1.0,0.0,230.6546325683593,225.0,66400.7421875,0.0,1896.6756591796875,1.0,279.1434631347656,283.269775390625,300.4690246582031,304.7399597167969,293.1499938964844,293.1499938964844,278.8500061035156,33368.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015846610069275,1.0,0.0,0.0,3.848305940628052,3.848331451416016,9.881717915050103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.7900390625,0.0,1744.4293212890625,1895.4371337890625,0.0,2485.92236328125,0.9478508234024048,1.0,0.0,3.0,1.0,0.0
17673480,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7435324788093567,0.3580058515071869,0.3278988003730774,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,1.0,0.8421131372451782,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6985695362091064,0.2942922711372375,0.2103905826807022,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7197721600532532,0.3218279480934143,0.3110026717185974,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.4367549121379852,0.0827372893691062,0.4061497747898102,285.0185852050781,284.95001220703125,304.06304931640625,297.486328125,300.3850402832031,297.2393493652344,285.0160522460937,1.0,0.5595341324806213,1.0,1.0,0.9139056205749512,1.0,-2.518094539642334,1.1572262048721311,1.3608683347702026,0.580860435962677,1.0,1.0,0.0,230.6546325683593,225.0,66400.7421875,0.0,1896.6756591796875,1.0,279.1434631347656,283.269775390625,300.4690246582031,304.7399597167969,293.1499938964844,293.1499938964844,278.8500061035156,33368.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015846610069275,1.0,0.0,0.0,3.848305940628052,3.848331451416016,9.881717915050103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.7900390625,0.0,1744.4293212890625,1895.4371337890625,0.0,2485.92236328125,0.9478508234024048,1.0,0.0,3.0,1.0,0.0
17673540,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7453781366348267,0.3579989969730377,0.3280621170997619,297.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,1.0,0.8359366655349731,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7023923397064209,0.2966656982898712,0.2120904773473739,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7224854230880737,0.3232771754264831,0.312443345785141,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.4406432211399078,0.0836550071835517,0.4099223911762237,284.8894348144531,284.95001220703125,304.1011047363281,297.5213928222656,300.4008483886719,297.23663330078125,284.8931579589844,1.0,0.5582693219184875,1.0,1.0,0.916042983531952,1.0,-2.5191650390625,1.15761137008667,1.3615535497665403,0.5806684494018555,0.8921746015548706,0.8921746015548706,0.0,227.90509033203125,228.0,67117.734375,0.0,1886.4595947265625,1.0,278.85693359375,283.1359558105469,300.532470703125,304.9184875488281,293.1499938964844,293.1499938964844,279.1499938964844,38768.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073869943618774,1.0,0.0,0.0,3.7457449436187744,3.7457704544067374,9.362022410641656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.6953125,0.0,1663.5767822265625,1895.4371337890625,0.0,2539.1513671875,0.9288054704666138,1.0,0.0,3.0,1.0,0.0
17673600,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7453781366348267,0.3579989969730377,0.3280621170997619,297.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,1.0,0.8359366655349731,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7023923397064209,0.2966656982898712,0.2120904773473739,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7224854230880737,0.3232771754264831,0.312443345785141,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.4406432211399078,0.0836550071835517,0.4099223911762237,284.8894348144531,284.95001220703125,304.1011047363281,297.5213928222656,300.4008483886719,297.23663330078125,284.8931579589844,1.0,0.5582693219184875,1.0,1.0,0.916042983531952,1.0,-2.5191650390625,1.15761137008667,1.3615535497665403,0.5806684494018555,0.8921746015548706,0.8921746015548706,0.0,227.90509033203125,228.0,67117.734375,0.0,1886.4595947265625,1.0,278.85693359375,283.1359558105469,300.532470703125,304.9184875488281,293.1499938964844,293.1499938964844,279.1499938964844,38768.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073869943618774,1.0,0.0,0.0,3.7457449436187744,3.7457704544067374,9.362022410641656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.6953125,0.0,1663.5767822265625,1895.4371337890625,0.0,2539.1513671875,0.9288054704666138,1.0,0.0,3.0,1.0,0.0
