time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.746553361415863,0.3591894209384918,0.3287631869316101,297.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,1.0,0.833566427230835,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7054330706596375,0.2998401820659637,0.2140946984291076,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.72439044713974,0.3254273235797882,0.3142047226428985,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.4439866542816162,0.0848176926374435,0.414478600025177,285.036376953125,284.95001220703125,304.1395568847656,297.55841064453125,300.4212341308594,297.2407531738281,285.0356750488281,1.0,0.5587510466575623,1.0,1.0,0.917670488357544,1.0,-2.527150154113769,1.1614229679107666,1.365727186203003,0.5823824405670166,1.0,1.0,0.0,227.0974578857422,231.0,66815.296875,0.0,1894.774169921875,1.0,279.1435241699219,283.2841796875,300.53912353515625,304.82763671875,293.1499938964844,293.1499938964844,278.8500061035156,33520.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000194430351257,1.0,0.0,0.0,3.8571412563323975,3.857167005538941,9.927144901666909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.7900390625,0.0,1756.463623046875,1895.4371337890625,0.0,2471.6025390625,0.949946403503418,1.0,0.0,3.0,1.0,0.0
17673720,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.746553361415863,0.3591894209384918,0.3287631869316101,297.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,1.0,0.833566427230835,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7054330706596375,0.2998401820659637,0.2140946984291076,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.72439044713974,0.3254273235797882,0.3142047226428985,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.4439866542816162,0.0848176926374435,0.414478600025177,285.036376953125,284.95001220703125,304.1395568847656,297.55841064453125,300.4212341308594,297.2407531738281,285.0356750488281,1.0,0.5587510466575623,1.0,1.0,0.917670488357544,1.0,-2.527150154113769,1.1614229679107666,1.365727186203003,0.5823824405670166,1.0,1.0,0.0,227.0974578857422,231.0,66815.296875,0.0,1894.774169921875,1.0,279.1435241699219,283.2841796875,300.53912353515625,304.82763671875,293.1499938964844,293.1499938964844,278.8500061035156,33520.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000194430351257,1.0,0.0,0.0,3.8571412563323975,3.857167005538941,9.927144901666909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.7900390625,0.0,1756.463623046875,1895.4371337890625,0.0,2471.6025390625,0.949946403503418,1.0,0.0,3.0,1.0,0.0
17673780,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7467089295387268,0.3592924177646637,0.3291845023632049,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,1.0,0.8340870141983032,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7074957489967346,0.3023614883422851,0.2160150706768036,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7254337668418884,0.3269481360912323,0.315864235162735,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.4467598497867584,0.0858105272054672,0.4194421768188476,284.902099609375,284.95001220703125,304.1783142089844,297.5970764160156,300.43878173828125,297.23895263671875,284.9053649902344,1.0,0.5604292750358582,1.0,1.0,0.9192980527877808,1.0,-2.538547277450561,1.1668879985809326,1.371659278869629,0.5850818753242493,0.9116560816764832,0.9116560816764832,0.0,227.6976623535156,234.0,67935.3125,0.0,1914.2747802734373,1.0,278.85675048828125,283.13580322265625,300.6127014160156,305.0461120605469,293.1499938964844,293.1499938964844,278.54998779296875,37928.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067501783370972,1.0,0.0,0.0,3.792178869247437,3.79220461845398,9.595572691978305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.638671875,0.0,1712.1668701171875,1895.4371337890625,0.0,2533.298095703125,0.9385238289833068,1.0,0.0,3.0,1.0,0.0
17673840,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7467089295387268,0.3592924177646637,0.3291845023632049,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,1.0,0.8340870141983032,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7074957489967346,0.3023614883422851,0.2160150706768036,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7254337668418884,0.3269481360912323,0.315864235162735,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.4467598497867584,0.0858105272054672,0.4194421768188476,284.902099609375,284.95001220703125,304.1783142089844,297.5970764160156,300.43878173828125,297.23895263671875,284.9053649902344,1.0,0.5604292750358582,1.0,1.0,0.9192980527877808,1.0,-2.538547277450561,1.1668879985809326,1.371659278869629,0.5850818753242493,0.9116560816764832,0.9116560816764832,0.0,227.6976623535156,234.0,67935.3125,0.0,1914.2747802734373,1.0,278.85675048828125,283.13580322265625,300.6127014160156,305.0461120605469,293.1499938964844,293.1499938964844,278.54998779296875,37928.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067501783370972,1.0,0.0,0.0,3.792178869247437,3.79220461845398,9.595572691978305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.638671875,0.0,1712.1668701171875,1895.4371337890625,0.0,2533.298095703125,0.9385238289833068,1.0,0.0,3.0,1.0,0.0
17673900,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.7463538646697998,0.359205961227417,0.3291794657707214,297.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9990000128746032,1.0,0.8353255987167358,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.7081022262573242,0.3035165667533874,0.2168649137020111,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.7255688905715942,0.3275754749774933,0.3165236413478851,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.4475371837615967,0.0861754119396209,0.4213798642158508,284.8169250488281,284.95001220703125,304.1977844238281,297.6169738769531,300.4469299316406,297.23681640625,284.81982421875,1.0,0.5615192651748657,1.0,1.0,0.9201118350028992,1.0,-2.544170379638672,1.169585108757019,1.3745852708816528,0.586407482624054,0.825721263885498,0.825721263885498,0.0,228.43234252929688,234.0,68487.3359375,0.0,1925.8485107421875,1.0,278.5973815917969,283.0385131835937,300.6468505859375,305.2027282714844,293.1499938964844,293.1499938964844,278.54998779296875,42184.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105818033218384,1.0,0.0,0.0,3.6799066066741934,3.679931879043579,9.035805419443932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.2421875,0.0,1613.34619140625,1895.4371337890625,0.0,2568.552001953125,0.9138398170471193,1.0,0.0,3.0,1.0,0.0
17673960,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7458658814430237,0.3593106567859649,0.3291506469249725,297.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,1.0,0.8369783759117126,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7085615992546082,0.3047873079776764,0.2176966071128845,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7255644202232361,0.3282951116561889,0.3171436786651611,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.4480128586292267,0.0865104049444198,0.4230186641216278,284.9040222167969,284.95001220703125,304.2173156738281,297.6371765136719,300.4554443359375,297.2352600097656,284.9071044921875,1.0,0.5627248287200928,1.0,1.0,0.921118974685669,1.0,-2.5498337745666504,1.172286868095398,1.377546787261963,0.5877218842506409,0.8545936346054077,0.8545936346054077,0.0,229.35455322265625,237.0,68421.4765625,0.0,1938.3397216796875,1.0,278.5577392578125,283.1208801269531,300.63970947265625,305.11236572265625,293.1499938964844,293.1499938964844,278.8500061035156,40000.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094977736473083,1.0,0.0,0.0,3.5831661224365234,3.5831902027130127,8.566968858758628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.083984375,0.0,1489.4571533203125,1895.4371337890625,0.0,2558.56884765625,0.8947624564170837,1.0,0.0,3.0,1.0,0.0
17674020,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7457112669944763,0.3606083691120147,0.3301503658294678,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,1.0,0.8400704264640808,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7101383805274963,0.3080825805664062,0.2199086397886276,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7261044979095459,0.330473393201828,0.3190818130970001,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.4495232403278351,0.0874518603086471,0.4271414875984192,285.0230407714844,284.95001220703125,304.2565002441406,297.6783752441406,300.4765625,297.2392578125,285.02166748046875,1.0,0.5655422806739807,1.0,1.0,0.9231331944465636,1.0,-2.564685821533203,1.1794185638427734,1.3852673768997192,0.5912647843360901,0.9666941165924072,0.9666941165924072,0.0,231.22579956054688,240.0,68456.2578125,0.0,1968.9254150390625,1.0,278.8421936035156,283.2372131347656,300.6582946777344,305.04986572265625,293.1499938964844,293.1499938964844,278.54998779296875,32992.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019777536392212,1.0,0.0,0.0,3.7240161895751953,3.724040269851685,9.253720918422914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.951171875,0.0,1594.1224365234375,1895.4371337890625,0.0,2489.52099609375,0.9197573065757751,1.0,0.0,3.0,1.0,0.0
17674080,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7457112669944763,0.3606083691120147,0.3301503658294678,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,1.0,0.8400704264640808,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7101383805274963,0.3080825805664062,0.2199086397886276,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7261044979095459,0.330473393201828,0.3190818130970001,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.4495232403278351,0.0874518603086471,0.4271414875984192,285.0230407714844,284.95001220703125,304.2565002441406,297.6783752441406,300.4765625,297.2392578125,285.02166748046875,1.0,0.5655422806739807,1.0,1.0,0.9231331944465636,1.0,-2.564685821533203,1.1794185638427734,1.3852673768997192,0.5912647843360901,0.9666941165924072,0.9666941165924072,0.0,231.22579956054688,240.0,68456.2578125,0.0,1968.9254150390625,1.0,278.8421936035156,283.2372131347656,300.6582946777344,305.04986572265625,293.1499938964844,293.1499938964844,278.54998779296875,32992.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019777536392212,1.0,0.0,0.0,3.7240161895751953,3.724040269851685,9.253720918422914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.951171875,0.0,1594.1224365234375,1895.4371337890625,0.0,2489.52099609375,0.9197573065757751,1.0,0.0,3.0,1.0,0.0
17674140,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7448222637176514,0.3607035875320434,0.3305926322937011,297.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,1.0,0.8443759679794312,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7110589146614075,0.3106208145618438,0.2218768894672393,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7261215448379517,0.3319434225559234,0.3207415640354156,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.4505901038646698,0.0881588459014892,0.4311434626579284,284.9193420410156,284.95001220703125,304.2958068847656,297.72039794921875,300.4939880371094,297.2363586425781,284.922607421875,1.0,0.5686709880828857,1.0,1.0,0.9251474142074584,1.0,-2.5795605182647705,1.1865451335906982,1.3930153846740725,0.5948895215988159,0.8829874992370605,0.8829874992370605,0.0,233.65719604492188,243.0,69512.234375,0.0,2002.29296875,1.0,278.5570373535156,283.119140625,300.7349548339844,305.2719421386719,293.1499938964844,293.1499938964844,278.8500061035156,37862.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084570169448853,1.0,0.0,0.0,3.640480995178223,3.640505313873291,8.843227874422155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.0322265625,0.0,1536.505615234375,1895.4371337890625,0.0,2548.991455078125,0.9051242470741272,1.0,0.0,3.0,1.0,0.0
17674200,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7448222637176514,0.3607035875320434,0.3305926322937011,297.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,1.0,0.8443759679794312,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7110589146614075,0.3106208145618438,0.2218768894672393,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7261215448379517,0.3319434225559234,0.3207415640354156,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.4505901038646698,0.0881588459014892,0.4311434626579284,284.9193420410156,284.95001220703125,304.2958068847656,297.72039794921875,300.4939880371094,297.2363586425781,284.922607421875,1.0,0.5686709880828857,1.0,1.0,0.9251474142074584,1.0,-2.5795605182647705,1.1865451335906982,1.3930153846740725,0.5948895215988159,0.8829874992370605,0.8829874992370605,0.0,233.65719604492188,243.0,69512.234375,0.0,2002.29296875,1.0,278.5570373535156,283.119140625,300.7349548339844,305.2719421386719,293.1499938964844,293.1499938964844,278.8500061035156,37862.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084570169448853,1.0,0.0,0.0,3.640480995178223,3.640505313873291,8.843227874422155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.0322265625,0.0,1536.505615234375,1895.4371337890625,0.0,2548.991455078125,0.9051242470741272,1.0,0.0,3.0,1.0,0.0
17674260,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7440983057022095,0.3617593050003052,0.3313598930835724,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,1.0,0.8489487767219543,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7120593786239624,0.3137974143028259,0.2240099310874939,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7261722683906555,0.3339640498161316,0.3225514888763428,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.4513269066810608,0.0889331325888633,0.4347350895404815,285.0371398925781,284.95001220703125,304.33514404296875,297.7629699707031,300.5142822265625,297.2387084960937,285.0347595214844,1.0,0.5719577670097351,1.0,1.0,0.927364706993103,1.0,-2.595026969909668,1.1939561367034912,1.4010708332061768,0.5986093878746033,1.0,1.0,0.0,236.2402801513672,246.0,69610.859375,0.0,2037.5743408203125,1.0,278.84332275390625,283.2324523925781,300.7508239746094,305.21905517578125,293.1499938964844,293.1499938964844,278.54998779296875,32427.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027642965316772,1.0,0.0,0.0,3.793124437332153,3.79314923286438,9.600357770978007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.48828125,0.0,1670.5255126953125,1895.4371337890625,0.0,2496.725341796875,0.9347851872444152,1.0,0.0,3.0,1.0,0.0
17674320,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7440983057022095,0.3617593050003052,0.3313598930835724,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,1.0,0.8489487767219543,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7120593786239624,0.3137974143028259,0.2240099310874939,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7261722683906555,0.3339640498161316,0.3225514888763428,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.4513269066810608,0.0889331325888633,0.4347350895404815,285.0371398925781,284.95001220703125,304.33514404296875,297.7629699707031,300.5142822265625,297.2387084960937,285.0347595214844,1.0,0.5719577670097351,1.0,1.0,0.927364706993103,1.0,-2.595026969909668,1.1939561367034912,1.4010708332061768,0.5986093878746033,1.0,1.0,0.0,236.2402801513672,246.0,69610.859375,0.0,2037.5743408203125,1.0,278.84332275390625,283.2324523925781,300.7508239746094,305.21905517578125,293.1499938964844,293.1499938964844,278.54998779296875,32427.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027642965316772,1.0,0.0,0.0,3.793124437332153,3.79314923286438,9.600357770978007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.48828125,0.0,1670.5255126953125,1895.4371337890625,0.0,2496.725341796875,0.9347851872444152,1.0,0.0,3.0,1.0,0.0
17674380,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7428534626960754,0.3616428971290588,0.3316583335399627,297.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,1.0,0.8542473316192627,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7126011848449707,0.3162076771259308,0.2259208112955093,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7258405089378357,0.3352544903755188,0.3240852952003479,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.4516220986843109,0.0894316211342811,0.4379544854164123,284.90594482421875,284.95001220703125,304.3744201660156,297.8058166503906,300.5306396484375,297.23394775390625,284.9096374511719,1.0,0.5753288269042969,1.0,1.0,0.9295819401741028,1.0,-2.609762668609619,1.2009928226470947,1.4087697267532349,0.6022140383720398,0.9021096229553224,0.9021096229553224,0.0,239.14822387695312,234.0,70789.0625,0.0,2073.49755859375,1.0,278.5562744140625,283.08795166015625,300.8244323730469,305.4479064941406,293.1499938964844,293.1499938964844,278.8500061035156,37647.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099667429924011,1.0,0.0,0.0,3.731233596801758,3.731258630752564,9.289624358643778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.677734375,0.0,1638.041259765625,1895.4371337890625,0.0,2562.88720703125,0.9248733520507812,1.0,0.0,3.0,1.0,0.0
17674440,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7428534626960754,0.3616428971290588,0.3316583335399627,297.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,1.0,0.8542473316192627,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7126011848449707,0.3162076771259308,0.2259208112955093,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7258405089378357,0.3352544903755188,0.3240852952003479,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.4516220986843109,0.0894316211342811,0.4379544854164123,284.90594482421875,284.95001220703125,304.3744201660156,297.8058166503906,300.5306396484375,297.23394775390625,284.9096374511719,1.0,0.5753288269042969,1.0,1.0,0.9295819401741028,1.0,-2.609762668609619,1.2009928226470947,1.4087697267532349,0.6022140383720398,0.9021096229553224,0.9021096229553224,0.0,239.14822387695312,234.0,70789.0625,0.0,2073.49755859375,1.0,278.5562744140625,283.08795166015625,300.8244323730469,305.4479064941406,293.1499938964844,293.1499938964844,278.8500061035156,37647.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099667429924011,1.0,0.0,0.0,3.731233596801758,3.731258630752564,9.289624358643778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.677734375,0.0,1638.041259765625,1895.4371337890625,0.0,2562.88720703125,0.9248733520507812,1.0,0.0,3.0,1.0,0.0
17674500,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7431768178939819,0.362004280090332,0.3316968381404876,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,1.0,0.8531642556190491,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7138148546218872,0.3176825940608978,0.2267944365739822,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7265575528144836,0.3361143469810486,0.3247098624706268,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.4524136483669281,0.0896699577569961,0.4387533664703369,285.0399780273437,284.95001220703125,304.39404296875,297.8272399902344,300.53936767578125,297.2335205078125,285.0443420410156,1.0,0.5749220252037048,1.0,1.0,0.930690586566925,1.0,-2.611279010772705,1.2016255855560305,1.4096534252166748,0.6025741100311279,0.998423159122467,0.998423159122467,0.0,238.7086181640625,234.0,70236.59375,0.0,2073.91650390625,1.0,278.80419921875,283.2309875488281,300.8022766113281,305.2699584960937,293.1499938964844,293.1499938964844,278.8500061035156,33625.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050075173377991,1.0,0.0,0.0,3.7866811752319336,3.7867062091827393,9.567770575813483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.318359375,0.0,1672.18701171875,1895.4371337890625,0.0,2517.295654296875,0.9359220266342164,1.0,0.0,3.0,1.0,0.0
17674560,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7445258498191833,0.3625558912754059,0.332095593214035,297.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,1.0,0.8492851853370667,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7159622311592102,0.3193002939224243,0.2278477549552917,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7281631231307983,0.337117850780487,0.3255536556243896,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.4541820883750915,0.0900107398629188,0.4397642910480499,285.0328063964844,284.95001220703125,304.41363525390625,297.8486328125,300.5489196777344,297.23492431640625,285.03106689453125,1.0,0.5736677646636963,1.0,1.0,0.9318304657936096,1.0,-2.610594749450684,1.201197624206543,1.4093971252441406,0.6022764444351196,1.0,1.0,0.0,236.9188995361328,237.0,70428.9453125,0.0,2064.8740234375,1.0,278.8434143066406,283.2179260253906,300.8352355957031,305.3673400878906,293.1499938964844,293.1499938964844,278.54998779296875,33380.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040913343429565,1.0,0.0,0.0,3.8495090007781982,3.849534511566162,9.88789793154865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.1904296875,0.0,1745.993408203125,1895.4371337890625,0.0,2508.889892578125,0.9481862783432008,1.0,0.0,3.0,1.0,0.0
17674620,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7450850009918213,0.3624186515808105,0.3322372734546661,297.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,1.0,0.8476296663284302,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7182413935661316,0.3217310011386871,0.229664459824562,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7295184135437012,0.338345855474472,0.3268851935863495,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.4561514854431152,0.0905334949493408,0.4422396123409271,284.8981018066406,284.95001220703125,304.45263671875,297.89117431640625,300.5645751953125,297.23052978515625,284.9014587402344,1.0,0.5741152167320251,1.0,1.0,0.9341102242469788,1.0,-2.6155242919921875,1.203457593917847,1.4120666980743408,0.6032042503356934,0.9060593843460084,0.9060593843460084,0.0,236.3262481689453,240.0,71373.5703125,0.0,2069.981689453125,1.0,278.55670166015625,283.0735168457031,300.9040832519531,305.5709533691406,293.1499938964844,293.1499938964844,278.25,38123.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100395798683167,1.0,0.0,0.0,3.774273872375488,3.774299383163452,9.505174602963962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.9248046875,0.0,1692.3031005859375,1895.4371337890625,0.0,2563.5576171875,0.9347809553146362,1.0,0.0,3.0,1.0,0.0
17674680,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7450850009918213,0.3624186515808105,0.3322372734546661,297.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,1.0,0.8476296663284302,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7182413935661316,0.3217310011386871,0.229664459824562,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7295184135437012,0.338345855474472,0.3268851935863495,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.4561514854431152,0.0905334949493408,0.4422396123409271,284.8981018066406,284.95001220703125,304.45263671875,297.89117431640625,300.5645751953125,297.23052978515625,284.9014587402344,1.0,0.5741152167320251,1.0,1.0,0.9341102242469788,1.0,-2.6155242919921875,1.203457593917847,1.4120666980743408,0.6032042503356934,0.9060593843460084,0.9060593843460084,0.0,236.3262481689453,240.0,71373.5703125,0.0,2069.981689453125,1.0,278.55670166015625,283.0735168457031,300.9040832519531,305.5709533691406,293.1499938964844,293.1499938964844,278.25,38123.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100395798683167,1.0,0.0,0.0,3.774273872375488,3.774299383163452,9.505174602963962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.9248046875,0.0,1692.3031005859375,1895.4371337890625,0.0,2563.5576171875,0.9347809553146362,1.0,0.0,3.0,1.0,0.0
17674740,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7445589303970337,0.3623420596122741,0.3320699334144592,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,1.0,0.8490999937057495,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7195001244544983,0.3242003619670868,0.2313346862792968,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7298521399497986,0.3395035564899444,0.3279386162757873,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.4568344950675964,0.0909312963485717,0.4441627562046051,284.9053039550781,284.95001220703125,304.4914245605469,297.93310546875,300.58038330078125,297.2262268066406,284.90692138671875,1.0,0.5755038261413574,1.0,1.0,0.9363899230957032,1.0,-2.6226706504821777,1.2067898511886597,1.415880799293518,0.6047826409339905,0.8523958325386047,0.8523958325386047,0.0,237.23101806640625,243.0,71753.0703125,0.0,2085.285888671875,1.0,278.2577514648437,283.062255859375,300.9322814941406,305.63043212890625,293.1499938964844,293.1499938964844,278.54998779296875,39793.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811931312084198,1.0,0.0,0.0,3.569917678833008,3.569941759109497,8.503735102749488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.4052734375,0.0,1473.64697265625,1895.4371337890625,0.0,2580.98974609375,0.8915303945541382,1.0,0.0,3.0,1.0,0.0
17674800,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7445589303970337,0.3623420596122741,0.3320699334144592,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,1.0,0.8490999937057495,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7195001244544983,0.3242003619670868,0.2313346862792968,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7298521399497986,0.3395035564899444,0.3279386162757873,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.4568344950675964,0.0909312963485717,0.4441627562046051,284.9053039550781,284.95001220703125,304.4914245605469,297.93310546875,300.58038330078125,297.2262268066406,284.90692138671875,1.0,0.5755038261413574,1.0,1.0,0.9363899230957032,1.0,-2.6226706504821777,1.2067898511886597,1.415880799293518,0.6047826409339905,0.8523958325386047,0.8523958325386047,0.0,237.23101806640625,243.0,71753.0703125,0.0,2085.285888671875,1.0,278.2577514648437,283.062255859375,300.9322814941406,305.63043212890625,293.1499938964844,293.1499938964844,278.54998779296875,39793.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811931312084198,1.0,0.0,0.0,3.569917678833008,3.569941759109497,8.503735102749488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.4052734375,0.0,1473.64697265625,1895.4371337890625,0.0,2580.98974609375,0.8915303945541382,1.0,0.0,3.0,1.0,0.0
17674860,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.744623601436615,0.3635196685791015,0.332957923412323,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,1.0,0.8511361479759216,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7211627960205078,0.3275853395462036,0.2335941344499588,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7305179238319397,0.3415092825889587,0.3296993672847748,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.4580012857913971,0.0916688814759254,0.4472056031227112,285.0150451660156,284.95001220703125,304.5298767089844,297.97418212890625,300.6012878417969,297.2308654785156,285.0130310058594,1.0,0.5776784420013428,1.0,1.0,0.938478946685791,1.0,-2.6346659660339355,1.2125147581100464,1.4221513271331787,0.6076422929763794,0.9557666778564452,0.9557666778564452,0.0,238.5607147216797,246.0,71733.3359375,0.0,2110.27978515625,1.0,278.54266357421875,283.17266845703125,300.9541320800781,305.567626953125,293.1499938964844,293.1499938964844,278.25,33119.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046535849571228,1.0,0.0,0.0,3.704641103744507,3.704665184020996,9.157682256955012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.818359375,0.0,1572.941162109375,1895.4371337890625,0.0,2514.047607421875,0.91521155834198,1.0,0.0,3.0,1.0,0.0
17674920,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.744623601436615,0.3635196685791015,0.332957923412323,297.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,1.0,0.8511361479759216,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7211627960205078,0.3275853395462036,0.2335941344499588,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7305179238319397,0.3415092825889587,0.3296993672847748,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.4580012857913971,0.0916688814759254,0.4472056031227112,285.0150451660156,284.95001220703125,304.5298767089844,297.97418212890625,300.6012878417969,297.2308654785156,285.0130310058594,1.0,0.5776784420013428,1.0,1.0,0.938478946685791,1.0,-2.6346659660339355,1.2125147581100464,1.4221513271331787,0.6076422929763794,0.9557666778564452,0.9557666778564452,0.0,238.5607147216797,246.0,71733.3359375,0.0,2110.27978515625,1.0,278.54266357421875,283.17266845703125,300.9541320800781,305.567626953125,293.1499938964844,293.1499938964844,278.25,33119.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046535849571228,1.0,0.0,0.0,3.704641103744507,3.704665184020996,9.157682256955012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.818359375,0.0,1572.941162109375,1895.4371337890625,0.0,2514.047607421875,0.91521155834198,1.0,0.0,3.0,1.0,0.0
17674980,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.7438767552375793,0.3635332584381103,0.3332957625389099,297.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,1.0,0.8547161221504211,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7221572399139404,0.330219954252243,0.2356109768152237,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.730583667755127,0.3428161442279815,0.3311827778816223,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.4587548673152923,0.0922136679291725,0.4503681361675262,284.9225158691406,284.95001220703125,304.5679626464844,298.0140991210937,300.6180114746094,297.22808837890625,284.9248046875,1.0,0.5803386569023132,1.0,1.0,0.9405679702758788,1.0,-2.6473817825317383,1.218576431274414,1.428805232048035,0.6107691526412964,0.8776580691337585,0.8776580691337585,0.0,240.62831115722656,234.0,72697.2578125,0.0,2139.940185546875,1.0,278.2573547363281,283.06561279296875,301.02593994140625,305.7807312011719,293.1499938964844,293.1499938964844,278.54998779296875,37813.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104444146156311,1.0,0.0,0.0,3.6133899688720703,3.61341404914856,8.71210261266242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.892578125,0.0,1506.2532958984375,1895.4371337890625,0.0,2567.286376953125,0.8990370631217957,1.0,0.0,3.0,1.0,0.0
17675040,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.7438767552375793,0.3635332584381103,0.3332957625389099,297.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,1.0,0.8547161221504211,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7221572399139404,0.330219954252243,0.2356109768152237,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.730583667755127,0.3428161442279815,0.3311827778816223,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.4587548673152923,0.0922136679291725,0.4503681361675262,284.9225158691406,284.95001220703125,304.5679626464844,298.0140991210937,300.6180114746094,297.22808837890625,284.9248046875,1.0,0.5803386569023132,1.0,1.0,0.9405679702758788,1.0,-2.6473817825317383,1.218576431274414,1.428805232048035,0.6107691526412964,0.8776580691337585,0.8776580691337585,0.0,240.62831115722656,234.0,72697.2578125,0.0,2139.940185546875,1.0,278.2573547363281,283.06561279296875,301.02593994140625,305.7807312011719,293.1499938964844,293.1499938964844,278.54998779296875,37813.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104444146156311,1.0,0.0,0.0,3.6133899688720703,3.61341404914856,8.71210261266242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.892578125,0.0,1506.2532958984375,1895.4371337890625,0.0,2567.286376953125,0.8990370631217957,1.0,0.0,3.0,1.0,0.0
17675100,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7444413304328918,0.3639353811740875,0.3334019482135772,297.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9990000128746032,1.0,0.8529329299926758,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7235466837882996,0.3318130373954773,0.2365732789039611,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7314907908439636,0.3436850011348724,0.3318255245685577,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.4598676860332489,0.0924976393580436,0.4513156116008758,285.0395812988281,284.95001220703125,304.5868225097656,298.0335388183594,300.62701416015625,297.2288513183594,285.0423889160156,1.0,0.579694390296936,1.0,1.0,0.9416124820709229,1.0,-2.6484453678131104,1.2189942598342896,1.4294511079788208,0.6110442280769348,0.965305507183075,0.965305507183075,0.0,239.8554077148437,234.0,72220.4375,0.0,2138.15283203125,1.0,278.5016174316406,283.19122314453125,301.0071716308594,305.6095886230469,293.1499938964844,293.1499938964844,278.54998779296875,33415.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056310415267944,1.0,0.0,0.0,3.677196264266968,3.677220106124878,9.022500648825372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.65234375,0.0,1544.15478515625,1895.4371337890625,0.0,2523.01904296875,0.9112529754638672,1.0,0.0,3.0,1.0,0.0
17675160,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7459238171577454,0.3644299209117889,0.3337829709053039,297.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,1.0,0.848549485206604,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7257537245750427,0.3334851264953613,0.2376798093318939,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7332070469856262,0.3446350693702698,0.332639068365097,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.4619103968143463,0.0928608998656272,0.4524392187595367,285.0150756835937,284.95001220703125,304.6055603027344,298.0526123046875,300.6363525390625,297.230712890625,285.0119323730469,1.0,0.5782563090324402,1.0,1.0,0.942772626876831,1.0,-2.647296905517578,1.2183395624160769,1.428957223892212,0.610654354095459,0.976054847240448,0.976054847240448,0.0,237.8222045898437,237.0,72488.7734375,0.0,2127.128662109375,1.0,278.54278564453125,283.1613464355469,301.0399169921875,305.7128295898437,293.1499938964844,293.1499938964844,278.25,32841.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048951029777527,1.0,0.0,0.0,3.754132032394409,3.7541563510894775,9.403993885825912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.6064453125,0.0,1627.8314208984375,1895.4371337890625,0.0,2516.263916015625,0.9262697696685792,1.0,0.0,3.0,1.0,0.0
17675220,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.746600329875946,0.3642540872097015,0.3338302671909332,297.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,1.0,0.8462461233139038,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7281304597854614,0.3360487818717956,0.2395575493574142,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7346456050872803,0.3457734584808349,0.3338491022586822,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.4641158580780029,0.093404084444046,0.4549473226070404,284.9081420898437,284.95001220703125,304.64263916015625,298.08935546875,300.6513977050781,297.2268981933594,284.9111633300781,1.0,0.5784227848052979,1.0,1.0,0.9450929164886476,1.0,-2.6513009071350098,1.220149040222168,1.4311517477035522,0.6113788485527039,0.8809753060340881,0.8809753060340881,0.0,236.90887451171875,240.0,73216.4765625,0.0,2129.434814453125,1.0,278.2569274902344,283.0469970703125,301.1006164550781,305.89715576171875,293.1499938964844,293.1499938964844,278.54998779296875,38233.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104454278945923,1.0,0.0,0.0,3.6519720554351807,3.651996612548828,8.899143608687154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.23046875,0.0,1552.083740234375,1895.4371337890625,0.0,2567.296142578125,0.9079471230506896,1.0,0.0,3.0,1.0,0.0
17675280,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.746600329875946,0.3642540872097015,0.3338302671909332,297.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,1.0,0.8462461233139038,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7281304597854614,0.3360487818717956,0.2395575493574142,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7346456050872803,0.3457734584808349,0.3338491022586822,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.4641158580780029,0.093404084444046,0.4549473226070404,284.9081420898437,284.95001220703125,304.64263916015625,298.08935546875,300.6513977050781,297.2268981933594,284.9111633300781,1.0,0.5784227848052979,1.0,1.0,0.9450929164886476,1.0,-2.6513009071350098,1.220149040222168,1.4311517477035522,0.6113788485527039,0.8809753060340881,0.8809753060340881,0.0,236.90887451171875,240.0,73216.4765625,0.0,2129.434814453125,1.0,278.2569274902344,283.0469970703125,301.1006164550781,305.89715576171875,293.1499938964844,293.1499938964844,278.54998779296875,38233.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104454278945923,1.0,0.0,0.0,3.6519720554351807,3.651996612548828,8.899143608687154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.23046875,0.0,1552.083740234375,1895.4371337890625,0.0,2567.296142578125,0.9079471230506896,1.0,0.0,3.0,1.0,0.0
17675340,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7469391822814941,0.3651849031448364,0.3344002962112427,297.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,1.0,0.8464802503585815,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7301218509674072,0.3394331634044647,0.2417567670345306,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7356140613555908,0.3475852310657501,0.3353673815727234,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.465752899646759,0.0941656678915023,0.4579806625843048,285.02056884765625,284.95001220703125,304.6791076660156,298.1241149902344,300.670654296875,297.2306823730469,285.0181884765625,1.0,0.5797520875930786,1.0,1.0,0.9474132657051086,1.0,-2.660372972488404,1.2244322299957275,1.4359406232833862,0.6134704351425171,0.989577293395996,0.989577293395996,0.0,237.32254028320312,243.0,73127.015625,0.0,2145.91748046875,1.0,278.5433349609375,283.15924072265625,301.1107177734375,305.822509765625,293.1499938964844,293.1499938964844,278.25,32873.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046069145202637,1.0,0.0,0.0,3.788745880126953,3.78877067565918,9.578207027516328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.994140625,0.0,1668.7987060546875,1895.4371337890625,0.0,2513.61962890625,0.9340543150901794,1.0,0.0,3.0,1.0,0.0
17675400,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7469391822814941,0.3651849031448364,0.3344002962112427,297.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,1.0,0.8464802503585815,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7301218509674072,0.3394331634044647,0.2417567670345306,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7356140613555908,0.3475852310657501,0.3353673815727234,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.465752899646759,0.0941656678915023,0.4579806625843048,285.02056884765625,284.95001220703125,304.6791076660156,298.1241149902344,300.670654296875,297.2306823730469,285.0181884765625,1.0,0.5797520875930786,1.0,1.0,0.9474132657051086,1.0,-2.660372972488404,1.2244322299957275,1.4359406232833862,0.6134704351425171,0.989577293395996,0.989577293395996,0.0,237.32254028320312,243.0,73127.015625,0.0,2145.91748046875,1.0,278.5433349609375,283.15924072265625,301.1107177734375,305.822509765625,293.1499938964844,293.1499938964844,278.25,32873.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046069145202637,1.0,0.0,0.0,3.788745880126953,3.78877067565918,9.578207027516328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.994140625,0.0,1668.7987060546875,1895.4371337890625,0.0,2513.61962890625,0.9340543150901794,1.0,0.0,3.0,1.0,0.0
17675460,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7463847994804382,0.3650143146514892,0.3345664143562317,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,1.0,0.8488845229148865,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7313592433929443,0.3420907855033874,0.2437796294689178,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7358487248420715,0.3487032353878021,0.3366668224334717,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.4667282402515411,0.094709426164627,0.4610835611820221,284.90802001953125,284.95001220703125,304.7149353027344,298.15655517578125,300.6857604980469,297.2271423339844,284.9112854003906,1.0,0.5818597674369812,1.0,1.0,0.9496074318885804,1.0,-2.671183824539185,1.2295585870742798,1.4416253566741943,0.6161109209060669,0.8941857814788818,0.8941857814788818,0.0,238.7859802246093,246.0,74087.3671875,0.0,2170.0869140625,1.0,278.2566223144531,283.0345153808594,301.1707458496094,306.0245056152344,293.1499938964844,293.1499938964844,278.54998779296875,37968.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107627630233765,1.0,0.0,0.0,3.704439640045166,3.7044644355773926,9.156685791822384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.96875,0.0,1609.529541015625,1895.4371337890625,0.0,2570.219482421875,0.9193286299705504,1.0,0.0,3.0,1.0,0.0
