time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7463847994804382,0.3650143146514892,0.3345664143562317,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,1.0,0.8488845229148865,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7313592433929443,0.3420907855033874,0.2437796294689178,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7358487248420715,0.3487032353878021,0.3366668224334717,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.4667282402515411,0.094709426164627,0.4610835611820221,284.90802001953125,284.95001220703125,304.7149353027344,298.15655517578125,300.6857604980469,297.2271423339844,284.9112854003906,1.0,0.5818597674369812,1.0,1.0,0.9496074318885804,1.0,-2.671183824539185,1.2295585870742798,1.4416253566741943,0.6161109209060669,0.8941857814788818,0.8941857814788818,0.0,238.7859802246093,246.0,74087.3671875,0.0,2170.0869140625,1.0,278.2566223144531,283.0345153808594,301.1707458496094,306.0245056152344,293.1499938964844,293.1499938964844,278.54998779296875,37968.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107627630233765,1.0,0.0,0.0,3.704439640045166,3.7044644355773926,9.156685791822384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.96875,0.0,1609.529541015625,1895.4371337890625,0.0,2570.219482421875,0.9193286299705504,1.0,0.0,3.0,1.0,0.0
17675580,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7458837628364563,0.3658910095691681,0.3351356387138366,297.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,1.0,0.8521326780319214,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.732630729675293,0.3456114530563354,0.2460953444242477,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7359965443611145,0.3504466712474823,0.3381743431091308,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.4673342406749725,0.0953720360994339,0.4639970362186432,285.0316162109375,284.95001220703125,304.7499694824219,298.1864013671875,300.7045593261719,297.2307434082031,285.0302734375,1.0,0.5844427347183228,1.0,1.0,0.951801598072052,1.0,-2.6838619709014893,1.235611915588379,1.4482499361038208,0.6191915273666382,1.0,1.0,0.0,240.7006378173828,249.0,73992.6484375,0.0,2199.549072265625,1.0,278.5433044433594,283.15777587890625,301.1759338378906,305.94683837890625,293.1499938964844,293.1499938964844,278.25,33118.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055422902107239,1.0,0.0,0.0,3.833710193634033,3.833735466003418,9.806901744013885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.70703125,0.0,1724.6781005859375,1895.4371337890625,0.0,2522.204345703125,0.9443745017051696,1.0,0.0,3.0,1.0,0.0
17675640,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7458837628364563,0.3658910095691681,0.3351356387138366,297.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,1.0,0.8521326780319214,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.732630729675293,0.3456114530563354,0.2460953444242477,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7359965443611145,0.3504466712474823,0.3381743431091308,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.4673342406749725,0.0953720360994339,0.4639970362186432,285.0316162109375,284.95001220703125,304.7499694824219,298.1864013671875,300.7045593261719,297.2307434082031,285.0302734375,1.0,0.5844427347183228,1.0,1.0,0.951801598072052,1.0,-2.6838619709014893,1.235611915588379,1.4482499361038208,0.6191915273666382,1.0,1.0,0.0,240.7006378173828,249.0,73992.6484375,0.0,2199.549072265625,1.0,278.5433044433594,283.15777587890625,301.1759338378906,305.94683837890625,293.1499938964844,293.1499938964844,278.25,33118.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055422902107239,1.0,0.0,0.0,3.833710193634033,3.833735466003418,9.806901744013885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.70703125,0.0,1724.6781005859375,1895.4371337890625,0.0,2522.204345703125,0.9443745017051696,1.0,0.0,3.0,1.0,0.0
17675700,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7455665469169617,0.3658733069896698,0.3354285955429077,297.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,1.0,0.8540245294570923,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7332234382629395,0.3470787107944488,0.2472892850637436,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7360199093818665,0.3510476350784302,0.3389599621295929,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.4676618576049804,0.0956411883234977,0.4656579196453094,284.8863830566406,284.95001220703125,304.7672119140625,298.2002868652344,300.7123413085937,297.22979736328125,284.8803405761719,1.0,0.5858840346336365,1.0,1.0,0.9528987407684326,1.0,-2.690863609313965,1.2389540672302246,1.4519095420837402,0.6209463477134705,0.9176262617111206,0.9176262617111206,0.0,241.80860900878903,249.0,75142.984375,0.0,2216.14794921875,1.0,278.29425048828125,282.9906311035156,301.2306823730469,306.2033996582031,293.1499938964844,293.1499938964844,278.25,36118.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109282851219177,1.0,0.0,0.0,3.8313398361206055,3.831365823745728,9.79477931650763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.4970703125,0.0,1745.360595703125,1895.4371337890625,0.0,2571.74462890625,0.9442654848098756,1.0,0.0,3.0,1.0,0.0
17675760,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7447725534439087,0.3656302094459533,0.3352796137332916,297.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,1.0,0.856528103351593,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7334333062171936,0.3483863472938537,0.248244360089302,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7356706261634827,0.3514623939990997,0.3394325971603393,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.4675083458423614,0.0957834720611572,0.4667257964611053,284.90496826171875,284.95001220703125,304.78424072265625,298.2134094238281,300.7187805175781,297.2266845703125,284.90826416015625,1.0,0.5873299241065979,1.0,1.0,0.9541335701942444,1.0,-2.696693181991577,1.2417141199111938,1.4549789428710938,0.6223829984664917,0.909371018409729,0.909371018409729,0.0,243.1578826904297,237.0,75093.6953125,0.0,2231.985107421875,1.0,278.2565612792969,283.0160217285156,301.2300109863281,306.1532897949219,293.1499938964844,293.1499938964844,278.1499938964844,37751.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120700120925903,1.0,0.0,0.0,3.7688913345336914,3.768916606903076,9.478082461100712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12680.8173828125,0.0,1683.0384521484375,1895.4371337890625,0.0,2582.268798828125,0.9333351254463196,1.0,0.0,3.0,1.0,0.0
17675820,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7459976077079773,0.3655902147293091,0.3350425064563751,297.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9990000128746032,1.0,0.8514857292175293,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7365129590034485,0.3513201177120209,0.2501506805419922,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.737576961517334,0.3525070250034332,0.3402640223503113,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.469271570444107,0.09604212641716,0.4674480855464935,284.9196472167969,284.95001220703125,304.8175964355469,298.2372131347656,300.73175048828125,297.2233581542969,284.921630859375,1.0,0.5852765440940857,1.0,1.0,0.9566033482551576,1.0,-2.6945245265960693,1.2404402494430542,1.454084396362305,0.621777355670929,0.8865372538566589,0.8865372538566589,0.0,240.78741455078125,240.0,75076.015625,0.0,2217.48876953125,1.0,278.1522827148437,283.0238342285156,301.2367858886719,306.1509094238281,293.1499938964844,293.1499938964844,278.45001220703125,38086.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123143911361694,1.0,0.0,0.0,3.681830406188965,3.681855201721192,9.04525620626373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.4306640625,0.0,1584.62060546875,1895.4371337890625,0.0,2584.5224609375,0.9142661690711976,1.0,0.0,3.0,1.0,0.0
17675880,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7459976077079773,0.3655902147293091,0.3350425064563751,297.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9990000128746032,1.0,0.8514857292175293,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7365129590034485,0.3513201177120209,0.2501506805419922,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.737576961517334,0.3525070250034332,0.3402640223503113,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.469271570444107,0.09604212641716,0.4674480855464935,284.9196472167969,284.95001220703125,304.8175964355469,298.2372131347656,300.73175048828125,297.2233581542969,284.921630859375,1.0,0.5852765440940857,1.0,1.0,0.9566033482551576,1.0,-2.6945245265960693,1.2404402494430542,1.454084396362305,0.621777355670929,0.8865372538566589,0.8865372538566589,0.0,240.78741455078125,240.0,75076.015625,0.0,2217.48876953125,1.0,278.1522827148437,283.0238342285156,301.2367858886719,306.1509094238281,293.1499938964844,293.1499938964844,278.45001220703125,38086.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123143911361694,1.0,0.0,0.0,3.681830406188965,3.681855201721192,9.04525620626373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.4306640625,0.0,1584.62060546875,1895.4371337890625,0.0,2584.5224609375,0.9142661690711976,1.0,0.0,3.0,1.0,0.0
17675940,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7471867799758911,0.3665626943111419,0.3356718122959137,297.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,1.0,0.8488128781318665,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7394572496414185,0.3550620973110199,0.2525883615016937,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7392743825912476,0.354269802570343,0.3417128622531891,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.4710775315761566,0.0967236533761024,0.469701886177063,285.0270080566406,284.95001220703125,304.8500061035156,298.2575378417969,300.7496032714844,297.2286682128906,285.0243835449219,1.0,0.5854868292808533,1.0,1.0,0.9590731263160706,1.0,-2.699432134628296,1.2427010536193848,1.4567309617996216,0.6227189302444458,0.9981569647789,0.9981569647789,0.0,239.7354278564453,243.0,74817.2578125,0.0,2220.77685546875,1.0,278.44342041015625,283.1351928710937,301.2436828613281,306.07421875,293.1499938964844,293.1499938964844,278.1499938964844,32923.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066853880882263,1.0,0.0,0.0,3.813852548599243,3.813877582550049,9.705570391815854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13120.94140625,0.0,1699.167236328125,1895.4371337890625,0.0,2532.703125,0.939763844013214,1.0,0.0,3.0,1.0,0.0
17676000,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7471867799758911,0.3665626943111419,0.3356718122959137,297.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,1.0,0.8488128781318665,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7394572496414185,0.3550620973110199,0.2525883615016937,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7392743825912476,0.354269802570343,0.3417128622531891,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.4710775315761566,0.0967236533761024,0.469701886177063,285.0270080566406,284.95001220703125,304.8500061035156,298.2575378417969,300.7496032714844,297.2286682128906,285.0243835449219,1.0,0.5854868292808533,1.0,1.0,0.9590731263160706,1.0,-2.699432134628296,1.2427010536193848,1.4567309617996216,0.6227189302444458,0.9981569647789,0.9981569647789,0.0,239.7354278564453,243.0,74817.2578125,0.0,2220.77685546875,1.0,278.44342041015625,283.1351928710937,301.2436828613281,306.07421875,293.1499938964844,293.1499938964844,278.1499938964844,32923.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066853880882263,1.0,0.0,0.0,3.813852548599243,3.813877582550049,9.705570391815854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13120.94140625,0.0,1699.167236328125,1895.4371337890625,0.0,2532.703125,0.939763844013214,1.0,0.0,3.0,1.0,0.0
17676060,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7470333576202393,0.3662925064563751,0.3357406556606293,297.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,1.0,0.8495358824729919,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.741249144077301,0.3579552471637726,0.2547707259654999,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7398545742034912,0.3552445471286773,0.3428657948970794,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.4722106754779815,0.0972467139363288,0.4725325405597687,284.90655517578125,284.95001220703125,304.8815002441406,298.2745361328125,300.7626037597656,297.2253723144531,284.90966796875,1.0,0.586842954158783,1.0,1.0,0.9613540768623352,1.0,-2.707793712615967,1.246625304222107,1.4611685276031494,0.6247583031654358,0.8989500999450684,0.8989500999450684,0.0,240.3585968017578,246.0,75690.59375,0.0,2237.519775390625,1.0,278.1564636230469,283.0033569335937,301.2888488769531,306.258544921875,293.1499938964844,293.1499938964844,278.45001220703125,38005.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128390908241272,1.0,0.0,0.0,3.7307424545288086,3.730767726898194,9.287178954764386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.3388671875,0.0,1640.20556640625,1895.4371337890625,0.0,2589.362548828125,0.9251686930656432,1.0,0.0,3.0,1.0,0.0
17676120,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7470333576202393,0.3662925064563751,0.3357406556606293,297.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,1.0,0.8495358824729919,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.741249144077301,0.3579552471637726,0.2547707259654999,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7398545742034912,0.3552445471286773,0.3428657948970794,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.4722106754779815,0.0972467139363288,0.4725325405597687,284.90655517578125,284.95001220703125,304.8815002441406,298.2745361328125,300.7626037597656,297.2253723144531,284.90966796875,1.0,0.586842954158783,1.0,1.0,0.9613540768623352,1.0,-2.707793712615967,1.246625304222107,1.4611685276031494,0.6247583031654358,0.8989500999450684,0.8989500999450684,0.0,240.3585968017578,246.0,75690.59375,0.0,2237.519775390625,1.0,278.1564636230469,283.0033569335937,301.2888488769531,306.258544921875,293.1499938964844,293.1499938964844,278.45001220703125,38005.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128390908241272,1.0,0.0,0.0,3.7307424545288086,3.730767726898194,9.287178954764386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.3388671875,0.0,1640.20556640625,1895.4371337890625,0.0,2589.362548828125,0.9251686930656432,1.0,0.0,3.0,1.0,0.0
17676180,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.746769368648529,0.3670936226844787,0.3362121880054474,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,1.0,0.8516764640808105,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7428876161575317,0.3616828024387359,0.2572177946567535,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.740190327167511,0.3568698167800903,0.344229906797409,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.4729450643062591,0.0979127660393714,0.4753415882587433,285.03125,284.95001220703125,304.9122314453125,298.2885131835937,300.7795715332031,297.2295837402344,285.0301513671875,1.0,0.5889359712600708,1.0,1.0,0.9636350870132446,1.0,-2.7188832759857178,1.2518925666809082,1.4669907093048096,0.6274831295013428,1.0,1.0,0.0,241.7227020263672,249.0,75459.21875,0.0,2262.349609375,1.0,278.44342041015625,283.12957763671875,301.2792053222656,306.15625,293.1499938964844,293.1499938964844,278.1499938964844,33392.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079333901405334,1.0,0.0,0.0,3.849602699279785,3.849628210067749,9.888378826872213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13253.294921875,0.0,1746.208740234375,1895.4371337890625,0.0,2544.175048828125,0.948171317577362,1.0,0.0,3.0,1.0,0.0
17676240,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.746769368648529,0.3670936226844787,0.3362121880054474,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,1.0,0.8516764640808105,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7428876161575317,0.3616828024387359,0.2572177946567535,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.740190327167511,0.3568698167800903,0.344229906797409,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.4729450643062591,0.0979127660393714,0.4753415882587433,285.03125,284.95001220703125,304.9122314453125,298.2885131835937,300.7795715332031,297.2295837402344,285.0301513671875,1.0,0.5889359712600708,1.0,1.0,0.9636350870132446,1.0,-2.7188832759857178,1.2518925666809082,1.4669907093048096,0.6274831295013428,1.0,1.0,0.0,241.7227020263672,249.0,75459.21875,0.0,2262.349609375,1.0,278.44342041015625,283.12957763671875,301.2792053222656,306.15625,293.1499938964844,293.1499938964844,278.1499938964844,33392.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079333901405334,1.0,0.0,0.0,3.849602699279785,3.849628210067749,9.888378826872213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13253.294921875,0.0,1746.208740234375,1895.4371337890625,0.0,2544.175048828125,0.948171317577362,1.0,0.0,3.0,1.0,0.0
17676300,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7465416193008423,0.367053210735321,0.3364738821983337,297.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,1.0,0.8531589508056641,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7436168193817139,0.3632342517375946,0.2584707140922546,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7402781248092651,0.3574206829071045,0.3449601531028747,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.4733104109764099,0.0981863588094711,0.4769870638847351,284.8858642578125,284.95001220703125,304.9272766113281,298.2944641113281,300.7863464355469,297.2287902832031,284.8795471191406,1.0,0.5902025699615479,1.0,1.0,0.964775562286377,1.0,-2.725341320037842,1.2549622058868408,1.4703792333602903,0.6291334629058838,0.92009437084198,0.92009437084198,0.0,242.62940979003903,249.0,76586.9375,0.0,2277.40478515625,1.0,278.193603515625,282.9615173339844,301.32476806640625,306.4031982421875,293.1499938964844,293.1499938964844,278.1499938964844,36197.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132344484329224,1.0,0.0,0.0,3.846455812454224,3.8464818000793457,9.872218242890083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.599609375,0.0,1764.4700927734375,1895.4371337890625,0.0,2593.010498046875,0.9477656483650208,1.0,0.0,3.0,1.0,0.0
17676360,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7458134889602661,0.3667834103107452,0.3362975418567657,297.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,1.0,0.8553415536880493,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7439261674880981,0.3646159172058105,0.2594744563102722,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7399666905403137,0.3577798902988434,0.3453766703605652,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.4732366800308227,0.0983306616544723,0.4780411720275879,284.9039611816406,284.95001220703125,304.9421081542969,298.2997131347656,300.791748046875,297.2257385253906,284.9072570800781,1.0,0.5915073752403259,1.0,1.0,0.9660341143608092,1.0,-2.730726957321167,1.2574998140335083,1.4732271432876587,0.6304982304573059,0.9111670851707458,0.9111670851707458,0.0,243.81985473632807,237.0,76480.203125,0.0,2292.02685546875,1.0,278.1564025878906,282.9869384765625,301.31646728515625,306.3407287597656,293.1499938964844,293.1499938964844,278.1499938964844,37860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143972754478455,1.0,0.0,0.0,3.781964063644409,3.781989812850952,9.543948635837296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.3974609375,0.0,1699.4261474609375,1895.4371337890625,0.0,2603.7451171875,0.9363386631011964,1.0,0.0,3.0,1.0,0.0
17676420,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7472779154777527,0.3668550252914428,0.336122453212738,297.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9990000128746032,1.0,0.849626362323761,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7473924160003662,0.3678410351276397,0.2615545690059662,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.742062509059906,0.3588398396968841,0.3461857736110687,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.4750164151191711,0.0986509248614311,0.478916734457016,284.9336242675781,284.95001220703125,304.9711608886719,298.3082275390625,300.8034362792969,297.2239685058594,284.9344482421875,1.0,0.5892468094825745,1.0,1.0,0.968551218509674,1.0,-2.7281901836395264,1.2560386657714844,1.472151517868042,0.6298892498016357,0.9122456312179564,0.9122456312179564,0.0,241.137451171875,240.0,76326.671875,0.0,2275.25,1.0,278.1499938964844,283.01251220703125,301.3067321777344,306.2972412109375,293.1499938964844,293.1499938964844,278.1499938964844,36923.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813616156578064,1.0,0.0,0.0,3.750641345977783,3.750666379928589,9.386513966092024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.435546875,0.0,1655.1431884765625,1895.4371337890625,0.0,2596.533203125,0.9285040497779846,1.0,0.0,3.0,1.0,0.0
17676480,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7472779154777527,0.3668550252914428,0.336122453212738,297.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9990000128746032,1.0,0.849626362323761,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7473924160003662,0.3678410351276397,0.2615545690059662,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.742062509059906,0.3588398396968841,0.3461857736110687,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.4750164151191711,0.0986509248614311,0.478916734457016,284.9336242675781,284.95001220703125,304.9711608886719,298.3082275390625,300.8034362792969,297.2239685058594,284.9344482421875,1.0,0.5892468094825745,1.0,1.0,0.968551218509674,1.0,-2.7281901836395264,1.2560386657714844,1.472151517868042,0.6298892498016357,0.9122456312179564,0.9122456312179564,0.0,241.137451171875,240.0,76326.671875,0.0,2275.25,1.0,278.1499938964844,283.01251220703125,301.3067321777344,306.2972412109375,293.1499938964844,293.1499938964844,278.1499938964844,36923.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813616156578064,1.0,0.0,0.0,3.750641345977783,3.750666379928589,9.386513966092024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.435546875,0.0,1655.1431884765625,1895.4371337890625,0.0,2596.533203125,0.9285040497779846,1.0,0.0,3.0,1.0,0.0
17676540,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7481202483177185,0.3671588003635406,0.3363188505172729,297.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9990000128746032,1.0,0.8471185564994812,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.750223696231842,0.3712953329086303,0.2638898491859436,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7434858083724976,0.3600812554359436,0.3472763001918793,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4763972759246826,0.099164217710495,0.4807750284671783,284.95172119140625,284.95001220703125,304.99932861328125,298.3142395019531,300.8168334960937,297.2250061035156,284.9522705078125,1.0,0.5893295407295227,1.0,1.0,0.9710683226585388,1.0,-2.7317492961883545,1.257623553276062,1.4741257429122925,0.6306025385856628,0.9201481342315674,0.9201481342315674,0.0,240.1234588623047,243.0,76355.546875,0.0,2276.536376953125,1.0,278.1499938964844,283.0278625488281,301.311767578125,306.2960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36200.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129897713661194,1.0,0.0,0.0,3.7409257888793945,3.740950584411621,9.337948085885728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12680.9990234375,0.0,1638.23828125,1895.4371337890625,0.0,2590.753173828125,0.9258937239646912,1.0,0.0,3.0,1.0,0.0
17676600,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7481202483177185,0.3671588003635406,0.3363188505172729,297.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9990000128746032,1.0,0.8471185564994812,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.750223696231842,0.3712953329086303,0.2638898491859436,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7434858083724976,0.3600812554359436,0.3472763001918793,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4763972759246826,0.099164217710495,0.4807750284671783,284.95172119140625,284.95001220703125,304.99932861328125,298.3142395019531,300.8168334960937,297.2250061035156,284.9522705078125,1.0,0.5893295407295227,1.0,1.0,0.9710683226585388,1.0,-2.7317492961883545,1.257623553276062,1.4741257429122925,0.6306025385856628,0.9201481342315674,0.9201481342315674,0.0,240.1234588623047,243.0,76355.546875,0.0,2276.536376953125,1.0,278.1499938964844,283.0278625488281,301.311767578125,306.2960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36200.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129897713661194,1.0,0.0,0.0,3.7409257888793945,3.740950584411621,9.337948085885728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12680.9990234375,0.0,1638.23828125,1895.4371337890625,0.0,2590.753173828125,0.9258937239646912,1.0,0.0,3.0,1.0,0.0
17676660,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7481877207756042,0.3674532175064087,0.3365985155105591,297.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9990000128746032,1.0,0.8475831151008606,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7523143291473389,0.3748078942298889,0.2663304507732391,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7441589832305908,0.361333966255188,0.3484667539596557,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.4773787558078766,0.0997560694813728,0.4834298491477966,284.9585876464844,284.95001220703125,305.0265808105469,298.31787109375,300.8303527832031,297.2263488769531,284.95880126953125,1.0,0.5906436443328857,1.0,1.0,0.973417341709137,1.0,-2.740195035934448,1.2615810632705688,1.4786138534545898,0.6327313780784607,0.9289645552635192,0.9289645552635192,0.0,240.638900756836,246.0,76587.1875,0.0,2293.213623046875,1.0,278.1499938964844,283.0289306640625,301.3185119628906,306.3164978027344,293.1499938964844,293.1499938964844,278.1499938964844,35740.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813178539276123,1.0,0.0,0.0,3.751899003982544,3.7519237995147705,9.392810511599236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.8955078125,0.0,1647.5213623046875,1895.4371337890625,0.0,2592.49462890625,0.9279965162277222,1.0,0.0,3.0,1.0,0.0
17676720,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7481877207756042,0.3674532175064087,0.3365985155105591,297.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9990000128746032,1.0,0.8475831151008606,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7523143291473389,0.3748078942298889,0.2663304507732391,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7441589832305908,0.361333966255188,0.3484667539596557,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.4773787558078766,0.0997560694813728,0.4834298491477966,284.9585876464844,284.95001220703125,305.0265808105469,298.31787109375,300.8303527832031,297.2263488769531,284.95880126953125,1.0,0.5906436443328857,1.0,1.0,0.973417341709137,1.0,-2.740195035934448,1.2615810632705688,1.4786138534545898,0.6327313780784607,0.9289645552635192,0.9289645552635192,0.0,240.638900756836,246.0,76587.1875,0.0,2293.213623046875,1.0,278.1499938964844,283.0289306640625,301.3185119628906,306.3164978027344,293.1499938964844,293.1499938964844,278.1499938964844,35740.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813178539276123,1.0,0.0,0.0,3.751899003982544,3.7519237995147705,9.392810511599236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.8955078125,0.0,1647.5213623046875,1895.4371337890625,0.0,2592.49462890625,0.9279965162277222,1.0,0.0,3.0,1.0,0.0
17676780,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7477561235427856,0.367684930562973,0.3368560075759887,297.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9990000128746032,1.0,0.8497697710990906,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7539301514625549,0.37831711769104,0.2687966823577881,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7443491816520691,0.3625370562076568,0.349649041891098,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.4779781699180603,0.1003133580088615,0.4861670434474945,284.96075439453125,284.95001220703125,305.0529479980469,298.3193359375,300.8432922363281,297.2271423339844,284.9608459472656,1.0,0.592684268951416,1.0,1.0,0.97576642036438,1.0,-2.750803232192993,1.266588807106018,1.484214425086975,0.6354660987854004,0.9371175765991212,0.9371175765991212,0.0,242.01666259765625,249.0,76894.1328125,0.0,2317.702880859375,1.0,278.1499938964844,283.0244140625,301.322509765625,306.3408508300781,293.1499938964844,293.1499938964844,278.1499938964844,35510.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138736486434937,1.0,0.0,0.0,3.7706263065338135,3.770651340484619,9.486811336500978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.666015625,0.0,1667.7769775390625,1895.4371337890625,0.0,2598.91015625,0.9320248961448668,1.0,0.0,3.0,1.0,0.0
17676840,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7477561235427856,0.367684930562973,0.3368560075759887,297.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9990000128746032,1.0,0.8497697710990906,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7539301514625549,0.37831711769104,0.2687966823577881,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7443491816520691,0.3625370562076568,0.349649041891098,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.4779781699180603,0.1003133580088615,0.4861670434474945,284.96075439453125,284.95001220703125,305.0529479980469,298.3193359375,300.8432922363281,297.2271423339844,284.9608459472656,1.0,0.592684268951416,1.0,1.0,0.97576642036438,1.0,-2.750803232192993,1.266588807106018,1.484214425086975,0.6354660987854004,0.9371175765991212,0.9371175765991212,0.0,242.01666259765625,249.0,76894.1328125,0.0,2317.702880859375,1.0,278.1499938964844,283.0244140625,301.322509765625,306.3408508300781,293.1499938964844,293.1499938964844,278.1499938964844,35510.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138736486434937,1.0,0.0,0.0,3.7706263065338135,3.770651340484619,9.486811336500978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.666015625,0.0,1667.7769775390625,1895.4371337890625,0.0,2598.91015625,0.9320248961448668,1.0,0.0,3.0,1.0,0.0
17676900,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.747374415397644,0.3677743673324585,0.3369698226451874,297.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9990000128746032,1.0,0.8514223098754883,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7545778751373291,0.3800666630268097,0.2700340449810028,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7442806363105774,0.3631134033203125,0.3502267003059387,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.4781132340431213,0.1005587205290794,0.4874515533447265,284.9609375,284.95001220703125,305.0657653808594,298.3193054199219,300.8494873046875,297.2272644042969,284.96099853515625,1.0,0.5939196944236755,1.0,1.0,0.976940929889679,1.0,-2.7566542625427246,1.269356608390808,1.487297534942627,0.6369940638542175,0.9408819079399108,0.9408819079399108,0.0,242.982177734375,249.0,77062.8359375,0.0,2332.23876953125,1.0,278.1499938964844,283.02105712890625,301.3231811523437,306.3528747558594,293.1499938964844,293.1499938964844,278.1499938964844,35457.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143404126167297,1.0,0.0,0.0,3.781552791595459,3.781578063964844,9.5418727141805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.6787109375,0.0,1680.3037109375,1895.4371337890625,0.0,2603.219970703125,0.9344385862350464,1.0,0.0,3.0,1.0,0.0
17676960,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7469282150268555,0.3678517937660217,0.3370760679244995,297.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9990000128746032,1.0,0.8532928228378296,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7551612257957458,0.3818133175373077,0.2712722718715668,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7441468834877014,0.3636771440505981,0.3507961332798004,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.4781701862812042,0.1007836908102035,0.4886660873889923,284.9609375,284.95001220703125,305.0783386230469,298.3187866210937,300.8554992675781,297.2272644042969,284.9609680175781,1.0,0.5952313542366028,1.0,1.0,0.9782745838165284,1.0,-2.762661457061768,1.2721896171569824,1.4904718399047852,0.6385635733604431,0.944519817829132,0.944519817829132,0.0,244.0552520751953,237.0,77234.1015625,0.0,2347.60546875,1.0,278.1499938964844,283.0174255371094,301.3232421875,306.3645324707031,293.1499938964844,293.1499938964844,278.1499938964844,35423.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148539662361145,1.0,0.0,0.0,3.7927849292755127,3.792810440063477,9.598641099728411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.9150390625,0.0,1693.416748046875,1895.4371337890625,0.0,2607.963134765625,0.9369364380836488,1.0,0.0,3.0,1.0,0.0
17677020,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7486833333969116,0.3679370880126953,0.3370695412158966,297.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9990000128746032,1.0,0.8470084071159363,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.759096086025238,0.3852611184120178,0.2735940814018249,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7464986443519592,0.3647362291812897,0.3517048954963684,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.4801194667816162,0.1011971235275268,0.4900470972061157,284.9493103027344,284.95001220703125,305.102783203125,298.3163452148437,300.865478515625,297.2264099121094,284.9486999511719,1.0,0.5929092168807983,1.0,1.0,0.980941891670227,1.0,-2.760660171508789,1.2709641456604004,1.4896959066390991,0.638234555721283,0.9405067563056946,0.9405067563056946,0.0,241.147201538086,240.0,77251.15625,0.0,2330.4609375,1.0,278.1499938964844,283.0038146972656,301.3203125,306.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,35768.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157148957252502,1.0,0.0,0.0,3.804476022720337,3.804501533508301,9.65790604823269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.7119140625,0.0,1710.1097412109375,1895.4371337890625,0.0,2615.917724609375,0.9396847486495972,1.0,0.0,3.0,1.0,0.0
17677080,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7486833333969116,0.3679370880126953,0.3370695412158966,297.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9990000128746032,1.0,0.8470084071159363,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.759096086025238,0.3852611184120178,0.2735940814018249,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7464986443519592,0.3647362291812897,0.3517048954963684,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.4801194667816162,0.1011971235275268,0.4900470972061157,284.9493103027344,284.95001220703125,305.102783203125,298.3163452148437,300.865478515625,297.2264099121094,284.9486999511719,1.0,0.5929092168807983,1.0,1.0,0.980941891670227,1.0,-2.760660171508789,1.2709641456604004,1.4896959066390991,0.638234555721283,0.9405067563056946,0.9405067563056946,0.0,241.147201538086,240.0,77251.15625,0.0,2330.4609375,1.0,278.1499938964844,283.0038146972656,301.3203125,306.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,35768.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157148957252502,1.0,0.0,0.0,3.804476022720337,3.804501533508301,9.65790604823269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.7119140625,0.0,1710.1097412109375,1895.4371337890625,0.0,2615.917724609375,0.9396847486495972,1.0,0.0,3.0,1.0,0.0
17677140,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.749407172203064,0.3680422306060791,0.3371052742004394,297.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9990000128746032,1.0,0.8445395231246948,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.762000322341919,0.3887681365013122,0.2759776711463928,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.747826099395752,0.3657938838005066,0.352645993232727,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4813836812973022,0.1016939356923103,0.4919407367706299,284.9506225585937,284.95001220703125,305.126220703125,298.31219482421875,300.8760070800781,297.22637939453125,284.95086669921875,1.0,0.5929843783378601,1.0,1.0,0.9836091995239258,1.0,-2.7639944553375244,1.2724062204360962,1.4915882349014282,0.6390517950057983,0.9406115412712096,0.9406115412712096,0.0,240.1568603515625,243.0,77292.484375,0.0,2331.525634765625,1.0,278.1499938964844,283.00390625,301.3141174316406,306.3646240234375,293.1499938964844,293.1499938964844,278.1499938964844,35900.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160401582717896,1.0,0.0,0.0,3.805833578109741,3.805859088897705,9.664800018072128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.5849609375,0.0,1712.7745361328125,1895.4371337890625,0.0,2618.924072265625,0.940187931060791,1.0,0.0,3.0,1.0,0.0
17677200,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.749407172203064,0.3680422306060791,0.3371052742004394,297.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9990000128746032,1.0,0.8445395231246948,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.762000322341919,0.3887681365013122,0.2759776711463928,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.747826099395752,0.3657938838005066,0.352645993232727,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4813836812973022,0.1016939356923103,0.4919407367706299,284.9506225585937,284.95001220703125,305.126220703125,298.31219482421875,300.8760070800781,297.22637939453125,284.95086669921875,1.0,0.5929843783378601,1.0,1.0,0.9836091995239258,1.0,-2.7639944553375244,1.2724062204360962,1.4915882349014282,0.6390517950057983,0.9406115412712096,0.9406115412712096,0.0,240.1568603515625,243.0,77292.484375,0.0,2331.525634765625,1.0,278.1499938964844,283.00390625,301.3141174316406,306.3646240234375,293.1499938964844,293.1499938964844,278.1499938964844,35900.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160401582717896,1.0,0.0,0.0,3.805833578109741,3.805859088897705,9.664800018072128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.5849609375,0.0,1712.7745361328125,1895.4371337890625,0.0,2618.924072265625,0.940187931060791,1.0,0.0,3.0,1.0,0.0
17677260,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7493217587471008,0.3681940138339996,0.3372458517551422,297.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9990000128746032,1.0,0.8451929092407227,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7640776038169861,0.3923615217208862,0.2784699201583862,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7483334541320801,0.3668745756149292,0.3536709547042846,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.4821535646915436,0.1022288501262664,0.4943827986717224,284.9548645019531,284.95001220703125,305.1486511230469,298.3065185546875,300.8866882324219,297.2268981933594,284.955078125,1.0,0.5943134427070618,1.0,1.0,0.9860020279884338,1.0,-2.7721076011657715,1.2761636972427368,1.495943903923035,0.6413000822067261,0.9458101391792296,0.9458101391792296,0.0,240.7601623535156,246.0,77474.1015625,0.0,2348.33154296875,1.0,278.1499938964844,283.0030822753906,301.3091735839844,306.36981201171875,293.1499938964844,293.1499938964844,278.1499938964844,35749.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165791630744934,1.0,0.0,0.0,3.81554102897644,3.815566778182984,9.714166253615986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.25,0.0,1723.301513671875,1895.4371337890625,0.0,2623.907470703125,0.9422752857208252,1.0,0.0,3.0,1.0,0.0
17677320,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7493217587471008,0.3681940138339996,0.3372458517551422,297.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9990000128746032,1.0,0.8451929092407227,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7640776038169861,0.3923615217208862,0.2784699201583862,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7483334541320801,0.3668745756149292,0.3536709547042846,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.4821535646915436,0.1022288501262664,0.4943827986717224,284.9548645019531,284.95001220703125,305.1486511230469,298.3065185546875,300.8866882324219,297.2268981933594,284.955078125,1.0,0.5943134427070618,1.0,1.0,0.9860020279884338,1.0,-2.7721076011657715,1.2761636972427368,1.495943903923035,0.6413000822067261,0.9458101391792296,0.9458101391792296,0.0,240.7601623535156,246.0,77474.1015625,0.0,2348.33154296875,1.0,278.1499938964844,283.0030822753906,301.3091735839844,306.36981201171875,293.1499938964844,293.1499938964844,278.1499938964844,35749.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165791630744934,1.0,0.0,0.0,3.81554102897644,3.815566778182984,9.714166253615986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.25,0.0,1723.301513671875,1895.4371337890625,0.0,2623.907470703125,0.9422752857208252,1.0,0.0,3.0,1.0,0.0
