time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7487927079200745,0.3683293759822845,0.3374083936214447,297.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,1.0,0.8474718928337097,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7656975984573364,0.3959741592407226,0.2810040414333343,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.748393714427948,0.3679368197917938,0.3547141849994659,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.4825711548328399,0.102725051343441,0.4968481063842773,284.9576721191406,284.95001220703125,305.1700439453125,298.2994384765625,300.8969421386719,297.2272644042969,284.95782470703125,1.0,0.5963325500488281,1.0,1.0,0.988394856452942,1.0,-2.782304048538208,1.2809244394302368,1.5013796091079712,0.6441677212715149,0.9522590637207032,0.9522590637207032,0.0,242.18023681640625,249.0,77717.5703125,0.0,2372.70263671875,1.0,278.1499938964844,282.9997863769531,301.30328369140625,306.3793334960937,293.1499938964844,293.1499938964844,278.1499938964844,35617.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173981308937073,1.0,0.0,0.0,3.830254793167114,3.830280542373657,9.789231398826814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.9208984375,0.0,1740.1044921875,1895.4371337890625,0.0,2631.48193359375,0.9454988837242126,1.0,0.0,3.0,1.0,0.0
17677440,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7487927079200745,0.3683293759822845,0.3374083936214447,297.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,1.0,0.8474718928337097,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7656975984573364,0.3959741592407226,0.2810040414333343,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.748393714427948,0.3679368197917938,0.3547141849994659,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.4825711548328399,0.102725051343441,0.4968481063842773,284.9576721191406,284.95001220703125,305.1700439453125,298.2994384765625,300.8969421386719,297.2272644042969,284.95782470703125,1.0,0.5963325500488281,1.0,1.0,0.988394856452942,1.0,-2.782304048538208,1.2809244394302368,1.5013796091079712,0.6441677212715149,0.9522590637207032,0.9522590637207032,0.0,242.18023681640625,249.0,77717.5703125,0.0,2372.70263671875,1.0,278.1499938964844,282.9997863769531,301.30328369140625,306.3793334960937,293.1499938964844,293.1499938964844,278.1499938964844,35617.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173981308937073,1.0,0.0,0.0,3.830254793167114,3.830280542373657,9.789231398826814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.9208984375,0.0,1740.1044921875,1895.4371337890625,0.0,2631.48193359375,0.9454988837242126,1.0,0.0,3.0,1.0,0.0
17677500,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7483976483345032,0.3683847188949585,0.3374882340431213,297.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9990000128746032,1.0,0.8490758538246155,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7663708329200745,0.3977805376052856,0.2822788059711456,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7482922077178955,0.3684560358524322,0.3552343249320984,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.4826581478118896,0.102949172258377,0.4980257451534271,284.9585266113281,284.95001220703125,305.1803283691406,298.2954406738281,300.9018249511719,297.227294921875,284.9586486816406,1.0,0.5975258946418762,1.0,1.0,0.9895913004875184,1.0,-2.7878997325897217,1.2835429906845093,1.5043566226959229,0.6457555294036865,0.9556556344032288,0.9556556344032288,0.0,243.12213134765625,249.0,77853.8828125,0.0,2386.913330078125,1.0,278.1499938964844,282.9973449707031,301.2998046875,306.3847351074219,293.1499938964844,293.1499938964844,278.1499938964844,35567.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178877234458923,1.0,0.0,0.0,3.8389408588409424,3.838966846466065,9.833681815507589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.6865234375,0.0,1750.308349609375,1895.4371337890625,0.0,2636.011474609375,0.9474201202392578,1.0,0.0,3.0,1.0,0.0
17677560,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7479349970817566,0.3684300780296325,0.3375635743141174,297.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9990000128746032,1.0,0.8509150743484497,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7669718861579895,0.3995838463306427,0.2835552096366882,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7481221556663513,0.3689655363559723,0.355750024318695,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.4826715588569641,0.1031540557742118,0.4991413056850433,284.9591064453125,284.95001220703125,305.1903686523437,298.2911376953125,300.9065246582031,297.2272644042969,284.9591979980469,1.0,0.5988054871559143,1.0,1.0,0.990937113761902,1.0,-2.7936956882476807,1.2862489223480225,1.5074466466903689,0.6474003791809082,0.9590665102005004,0.9590665102005004,0.0,244.180892944336,252.0,77995.4140625,0.0,2402.0791015625,1.0,278.1499938964844,282.9945373535156,301.29595947265625,306.3902282714844,293.1499938964844,293.1499938964844,278.1499938964844,35530.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184154033660889,1.0,0.0,0.0,3.8481712341308594,3.848197221755981,9.881026699076756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.2470703125,0.0,1761.3204345703125,1895.4371337890625,0.0,2640.895263671875,0.9494724869728088,1.0,0.0,3.0,1.0,0.0
17677620,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7468478083610535,0.3684895038604736,0.3376961052417755,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,1.0,0.8551523089408875,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7679975628852844,0.4031789600849151,0.2861080765724182,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7476160526275635,0.3699531555175781,0.3567624092102051,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.4824948310852051,0.1035007908940315,0.5011415481567383,284.95965576171875,284.95001220703125,305.2095947265625,298.28179931640625,300.9153747558594,297.22686767578125,284.959716796875,1.0,0.6015532612800598,1.0,1.0,0.9936286807060242,1.0,-2.805640459060669,1.2918274402618408,1.513813018798828,0.6508100032806396,0.9658313393592834,0.9658313393592834,0.0,246.5752716064453,240.0,78285.8828125,0.0,2434.51513671875,1.0,278.1499938964844,282.98828125,301.2872009277344,306.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,35487.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195448517799377,1.0,0.0,0.0,3.8675456047058105,3.8675715923309326,9.98077211988857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13025.287109375,0.0,1784.8692626953125,1895.4371337890625,0.0,2651.353271484375,0.9538069367408752,1.0,0.0,3.0,1.0,0.0
17677680,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7468478083610535,0.3684895038604736,0.3376961052417755,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,1.0,0.8551523089408875,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7679975628852844,0.4031789600849151,0.2861080765724182,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7476160526275635,0.3699531555175781,0.3567624092102051,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.4824948310852051,0.1035007908940315,0.5011415481567383,284.95965576171875,284.95001220703125,305.2095947265625,298.28179931640625,300.9153747558594,297.22686767578125,284.959716796875,1.0,0.6015532612800598,1.0,1.0,0.9936286807060242,1.0,-2.805640459060669,1.2918274402618408,1.513813018798828,0.6508100032806396,0.9658313393592834,0.9658313393592834,0.0,246.5752716064453,240.0,78285.8828125,0.0,2434.51513671875,1.0,278.1499938964844,282.98828125,301.2872009277344,306.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,35487.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195448517799377,1.0,0.0,0.0,3.8675456047058105,3.8675715923309326,9.98077211988857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13025.287109375,0.0,1784.8692626953125,1895.4371337890625,0.0,2651.353271484375,0.9538069367408752,1.0,0.0,3.0,1.0,0.0
17677740,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7484045624732971,0.3684759140014648,0.337607741355896,297.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9990000128746032,1.0,0.8493518829345703,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7719137072563171,0.4067200720310211,0.2885015904903412,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7497646808624268,0.370869904756546,0.3575435280799866,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.484057605266571,0.1038019284605979,0.5020501017570496,284.9480285644531,284.95001220703125,305.22772216796875,298.2716064453125,300.9220886230469,297.2255554199219,284.9473876953125,1.0,0.5993527173995972,1.0,1.0,0.9963203072547911,1.0,-2.803484439849853,1.2904843091964722,1.513000249862671,0.6507085561752319,0.9610199332237244,0.9610199332237244,0.0,243.88885498046875,243.0,78258.3515625,0.0,2417.855224609375,1.0,278.1499938964844,282.9748840332031,301.2760314941406,306.39605712890625,293.1499938964844,293.1499938964844,278.1499938964844,35817.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204882740974426,1.0,0.0,0.0,3.877197027206421,3.877223253250122,1.0030648809333798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.056640625,0.0,1799.4820556640625,1895.4371337890625,0.0,2660.09326171875,0.9560917019844056,1.0,0.0,3.0,1.0,0.0
17677800,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7484045624732971,0.3684759140014648,0.337607741355896,297.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9990000128746032,1.0,0.8493518829345703,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7719137072563171,0.4067200720310211,0.2885015904903412,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7497646808624268,0.370869904756546,0.3575435280799866,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.484057605266571,0.1038019284605979,0.5020501017570496,284.9480285644531,284.95001220703125,305.22772216796875,298.2716064453125,300.9220886230469,297.2255554199219,284.9473876953125,1.0,0.5993527173995972,1.0,1.0,0.9963203072547911,1.0,-2.803484439849853,1.2904843091964722,1.513000249862671,0.6507085561752319,0.9610199332237244,0.9610199332237244,0.0,243.88885498046875,243.0,78258.3515625,0.0,2417.855224609375,1.0,278.1499938964844,282.9748840332031,301.2760314941406,306.39605712890625,293.1499938964844,293.1499938964844,278.1499938964844,35817.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204882740974426,1.0,0.0,0.0,3.877197027206421,3.877223253250122,1.0030648809333798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.056640625,0.0,1799.4820556640625,1895.4371337890625,0.0,2660.09326171875,0.9560917019844056,1.0,0.0,3.0,1.0,0.0
17677860,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7489792704582214,0.3684840798377991,0.3375613987445831,297.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9990000128746032,1.0,0.8471949696540833,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.774783194065094,0.4103083312511444,0.2909461855888366,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7509241700172424,0.3717890679836273,0.3583587110042572,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.485026866197586,0.1041940376162529,0.5034894943237305,284.9488830566406,284.95001220703125,305.2447204589844,298.2606811523437,300.9293518066406,297.2251281738281,284.9491577148437,1.0,0.59947270154953,0.9988505244255066,0.9988505244255066,0.9977921843528748,1.0,-2.806471586227417,1.2917468547821045,1.514724850654602,0.65165776014328,0.9597502946853638,0.9597502946853638,0.0,243.0370941162109,246.0,78252.109375,0.0,2419.0517578125,1.0,278.1499938964844,282.9750366210937,301.2628479003906,306.3784484863281,293.1499938964844,293.1499938964844,278.1499938964844,35977.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208747506141663,1.0,0.0,0.0,3.876052856445313,3.8760790824890137,1.0024729135693633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.23046875,0.0,1799.32568359375,1895.4371337890625,0.0,2663.675048828125,0.95603746175766,1.0,0.0,3.0,1.0,0.0
17677920,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7489792704582214,0.3684840798377991,0.3375613987445831,297.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9990000128746032,1.0,0.8471949696540833,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.774783194065094,0.4103083312511444,0.2909461855888366,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7509241700172424,0.3717890679836273,0.3583587110042572,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.485026866197586,0.1041940376162529,0.5034894943237305,284.9488830566406,284.95001220703125,305.2447204589844,298.2606811523437,300.9293518066406,297.2251281738281,284.9491577148437,1.0,0.59947270154953,0.9988505244255066,0.9988505244255066,0.9977921843528748,1.0,-2.806471586227417,1.2917468547821045,1.514724850654602,0.65165776014328,0.9597502946853638,0.9597502946853638,0.0,243.0370941162109,246.0,78252.109375,0.0,2419.0517578125,1.0,278.1499938964844,282.9750366210937,301.2628479003906,306.3784484863281,293.1499938964844,293.1499938964844,278.1499938964844,35977.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208747506141663,1.0,0.0,0.0,3.876052856445313,3.8760790824890137,1.0024729135693633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.23046875,0.0,1799.32568359375,1895.4371337890625,0.0,2663.675048828125,0.95603746175766,1.0,0.0,3.0,1.0,0.0
17677980,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7487782835960388,0.3685489594936371,0.3376260995864868,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9990000128746032,1.0,0.848069965839386,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7768055200576782,0.413978099822998,0.2934941351413727,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7512838840484619,0.3727404475212097,0.359263926744461,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.4855605661869049,0.1046352833509445,0.5055204629898071,284.9536437988281,284.95001220703125,305.26055908203125,298.24920654296875,300.936767578125,297.2253723144531,284.9538879394531,1.0,0.6008108258247375,0.9977009892463684,0.9977009892463684,0.9992640614509584,1.0,-2.814188241958618,1.2953004837036133,1.5188877582550049,0.6539252996444702,0.964404821395874,0.964404821395874,0.0,243.7387542724609,249.0,78385.09375,0.0,2436.04345703125,1.0,278.1499938964844,282.97528076171875,301.251953125,306.3741149902344,293.1499938964844,293.1499938964844,278.1499938964844,35834.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214295506477356,1.0,0.0,0.0,3.882559061050415,3.8825855255126953,1.0058412271973791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.8828125,0.0,1806.306640625,1895.4371337890625,0.0,2668.818359375,0.9574180841445924,1.0,0.0,3.0,1.0,0.0
17678040,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7487782835960388,0.3685489594936371,0.3376260995864868,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9990000128746032,1.0,0.848069965839386,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7768055200576782,0.413978099822998,0.2934941351413727,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7512838840484619,0.3727404475212097,0.359263926744461,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.4855605661869049,0.1046352833509445,0.5055204629898071,284.9536437988281,284.95001220703125,305.26055908203125,298.24920654296875,300.936767578125,297.2253723144531,284.9538879394531,1.0,0.6008108258247375,0.9977009892463684,0.9977009892463684,0.9992640614509584,1.0,-2.814188241958618,1.2953004837036133,1.5188877582550049,0.6539252996444702,0.964404821395874,0.964404821395874,0.0,243.7387542724609,249.0,78385.09375,0.0,2436.04345703125,1.0,278.1499938964844,282.97528076171875,301.251953125,306.3741149902344,293.1499938964844,293.1499938964844,278.1499938964844,35834.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214295506477356,1.0,0.0,0.0,3.882559061050415,3.8825855255126953,1.0058412271973791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.8828125,0.0,1806.306640625,1895.4371337890625,0.0,2668.818359375,0.9574180841445924,1.0,0.0,3.0,1.0,0.0
17678100,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7485179305076599,0.3685798645019531,0.3376713693141937,297.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,1.0,0.8491085767745972,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.777640163898468,0.4158198833465576,0.2947838008403778,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7512998580932617,0.3732135891914367,0.3597277700901031,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.485713392496109,0.104847677052021,0.5065745115280151,284.95556640625,284.95001220703125,305.2680358886719,298.2433166503906,300.9403381347656,297.2254943847656,284.95574951171875,1.0,0.6017399430274963,0.997126281261444,0.997126281261444,1.0,1.0,-2.818865776062012,1.297479510307312,1.5213862657546997,0.6552629470825195,0.9674263596534728,0.9674263596534728,0.0,244.3924560546875,249.0,78477.6171875,0.0,2447.475830078125,1.0,278.1499938964844,282.9745483398437,301.2466125488281,306.3741760253906,293.1499938964844,293.1499938964844,278.1499938964844,35761.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821800708770752,1.0,0.0,0.0,3.887812852859497,3.8878390789031982,1.0085651638291893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.044921875,0.0,1812.29443359375,1895.4371337890625,0.0,2672.259765625,0.9585579633712769,1.0,0.0,3.0,1.0,0.0
17678160,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7481663227081299,0.3686047196388244,0.3377186357975006,297.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9990000128746032,1.0,0.8504798412322998,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7783729434013367,0.4176606833934784,0.2960787415504455,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7512226700782776,0.3736809492111206,0.3601935505867004,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.4857903718948364,0.1050475910305976,0.5076124668121338,284.9570617675781,284.95001220703125,305.27520751953125,298.23736572265625,300.9437866210937,297.2255554199219,284.95721435546875,1.0,0.6028041243553162,0.9957841038703918,0.9957841038703918,1.0,1.0,-2.82393479347229,1.2998594045639038,1.5240753889083862,0.6567002534866333,0.9706994891166688,0.9706994891166688,0.0,245.212142944336,252.0,78583.515625,0.0,2460.4365234375,1.0,278.1499938964844,282.9731750488281,301.2411804199219,306.3752746582031,293.1499938964844,293.1499938964844,278.1499938964844,35696.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222257494926453,1.0,0.0,0.0,3.8942172527313232,3.894243478775024,1.011890731206222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13061.62109375,0.0,1819.8021240234373,1895.4371337890625,0.0,2676.201904296875,0.959960401058197,1.0,0.0,3.0,1.0,0.0
17678220,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.747229278087616,0.3686269521713257,0.3378054499626159,297.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9990000128746032,1.0,0.8540551662445068,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7795742750167847,0.4213297069072723,0.2986733317375183,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7508291006088257,0.3745896220207214,0.3611181080341339,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.4857182800769806,0.1053936704993248,0.5095396637916565,284.9588623046875,284.95001220703125,305.28863525390625,298.2253112792969,300.9501953125,297.225341796875,284.958984375,1.0,0.6052475571632385,0.9930997490882874,0.9930997490882874,1.0,1.0,-2.834882497787476,1.3050206899642944,1.5298618078231812,0.6597514152526855,0.9775754809379578,0.9775754809379578,0.0,247.2637481689453,240.0,78823.4296875,0.0,2489.92236328125,1.0,278.1499938964844,282.96893310546875,301.22998046875,306.3793334960937,293.1499938964844,293.1499938964844,278.1499938964844,35601.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823203980922699,1.0,0.0,0.0,3.909632682800293,3.909659385681152,1.0199179314440698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13101.7109375,0.0,1838.4691162109373,1895.4371337890625,0.0,2685.277587890625,0.9633740186691284,1.0,0.0,3.0,1.0,0.0
17678280,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.747229278087616,0.3686269521713257,0.3378054499626159,297.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9990000128746032,1.0,0.8540551662445068,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7795742750167847,0.4213297069072723,0.2986733317375183,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7508291006088257,0.3745896220207214,0.3611181080341339,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.4857182800769806,0.1053936704993248,0.5095396637916565,284.9588623046875,284.95001220703125,305.28863525390625,298.2253112792969,300.9501953125,297.225341796875,284.958984375,1.0,0.6052475571632385,0.9930997490882874,0.9930997490882874,1.0,1.0,-2.834882497787476,1.3050206899642944,1.5298618078231812,0.6597514152526855,0.9775754809379578,0.9775754809379578,0.0,247.2637481689453,240.0,78823.4296875,0.0,2489.92236328125,1.0,278.1499938964844,282.96893310546875,301.22998046875,306.3793334960937,293.1499938964844,293.1499938964844,278.1499938964844,35601.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823203980922699,1.0,0.0,0.0,3.909632682800293,3.909659385681152,1.0199179314440698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13101.7109375,0.0,1838.4691162109373,1895.4371337890625,0.0,2685.277587890625,0.9633740186691284,1.0,0.0,3.0,1.0,0.0
17678340,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7488915920257568,0.3685724139213562,0.3376732170581817,297.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9990000128746032,1.0,0.8477864265441895,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.783705472946167,0.4249366819858551,0.3011073470115661,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7530795335769653,0.3754246532917022,0.3618143498897552,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4873165190219879,0.1056905016303062,0.5103880763053894,284.94775390625,284.95001220703125,305.30084228515625,298.2132568359375,300.9543762207031,297.22412109375,284.9471130371094,1.0,0.6028352379798889,0.9904154539108276,0.9904154539108276,1.0,1.0,-2.831989049911499,1.3034002780914309,1.5285887718200684,0.6592893004417419,0.9728221893310548,0.9728221893310548,0.0,244.3285217285156,243.0,78763.953125,0.0,2470.54052734375,1.0,278.1499938964844,282.9566650390625,301.2170715332031,306.3701171875,293.1499938964844,293.1499938964844,278.1499938964844,35873.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240153789520264,1.0,0.0,0.0,3.917024850845337,3.917051553726196,1.0237783953925828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13087.19140625,0.0,1850.02197265625,1895.4371337890625,0.0,2692.808837890625,0.9651150107383728,1.0,0.0,3.0,1.0,0.0
17678400,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7488915920257568,0.3685724139213562,0.3376732170581817,297.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9990000128746032,1.0,0.8477864265441895,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.783705472946167,0.4249366819858551,0.3011073470115661,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7530795335769653,0.3754246532917022,0.3618143498897552,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.4873165190219879,0.1056905016303062,0.5103880763053894,284.94775390625,284.95001220703125,305.30084228515625,298.2132568359375,300.9543762207031,297.22412109375,284.9471130371094,1.0,0.6028352379798889,0.9904154539108276,0.9904154539108276,1.0,1.0,-2.831989049911499,1.3034002780914309,1.5285887718200684,0.6592893004417419,0.9728221893310548,0.9728221893310548,0.0,244.3285217285156,243.0,78763.953125,0.0,2470.54052734375,1.0,278.1499938964844,282.9566650390625,301.2170715332031,306.3701171875,293.1499938964844,293.1499938964844,278.1499938964844,35873.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240153789520264,1.0,0.0,0.0,3.917024850845337,3.917051553726196,1.0237783953925828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13087.19140625,0.0,1850.02197265625,1895.4371337890625,0.0,2692.808837890625,0.9651150107383728,1.0,0.0,3.0,1.0,0.0
17678460,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.749509871006012,0.3685356676578522,0.3375836908817291,297.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9990000128746032,1.0,0.8453757166862488,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7866765856742859,0.4285817742347717,0.3035886585712433,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7542663812637329,0.3762583136558532,0.362545758485794,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4882963001728058,0.1060751974582672,0.5117797255516052,284.9484558105469,284.95001220703125,305.3117980957031,298.20135498046875,300.9590148925781,297.2237243652344,284.94873046875,1.0,0.6028262376785278,0.9877325892448424,0.9877325892448424,1.0,1.0,-2.8345046043396,1.304501175880432,1.5300034284591677,0.6598703861236572,0.9712172150611876,0.9712172150611876,0.0,243.33273315429688,246.0,78738.625,0.0,2470.2412109375,1.0,278.1499938964844,282.9571838378906,301.2030944824219,306.3501892089844,293.1499938964844,293.1499938964844,278.1499938964844,36013.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243168592453003,1.0,0.0,0.0,3.9146242141723633,3.914650917053223,1.0225238611383247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13074.490234375,0.0,1848.096435546875,1895.4371337890625,0.0,2695.607666015625,0.9647513031959534,1.0,0.0,3.0,1.0,0.0
17678520,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.749509871006012,0.3685356676578522,0.3375836908817291,297.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9990000128746032,1.0,0.8453757166862488,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7866765856742859,0.4285817742347717,0.3035886585712433,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7542663812637329,0.3762583136558532,0.362545758485794,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4882963001728058,0.1060751974582672,0.5117797255516052,284.9484558105469,284.95001220703125,305.3117980957031,298.20135498046875,300.9590148925781,297.2237243652344,284.94873046875,1.0,0.6028262376785278,0.9877325892448424,0.9877325892448424,1.0,1.0,-2.8345046043396,1.304501175880432,1.5300034284591677,0.6598703861236572,0.9712172150611876,0.9712172150611876,0.0,243.33273315429688,246.0,78738.625,0.0,2470.2412109375,1.0,278.1499938964844,282.9571838378906,301.2030944824219,306.3501892089844,293.1499938964844,293.1499938964844,278.1499938964844,36013.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243168592453003,1.0,0.0,0.0,3.9146242141723633,3.914650917053223,1.0225238611383247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13074.490234375,0.0,1848.096435546875,1895.4371337890625,0.0,2695.607666015625,0.9647513031959534,1.0,0.0,3.0,1.0,0.0
17678580,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7493472099304199,0.36855348944664,0.3376014828681946,297.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,1.0,0.8459942936897278,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7887625098228455,0.4323011636734009,0.3061668574810028,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7546387314796448,0.377122014760971,0.3633637130260467,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.488835334777832,0.1065029799938201,0.5137303471565247,284.9535217285156,284.95001220703125,305.3215026855469,298.18975830078125,300.9637451171875,297.2239685058594,284.9537658691406,1.0,0.6040235161781311,0.9850497841835022,0.9850497841835022,1.0,1.0,-2.8416898250579834,1.3078641891479492,1.5338257551193235,0.6617298722267151,0.9756566882133484,0.9756566882133484,0.0,243.8848419189453,249.0,78850.8984375,0.0,2485.802978515625,1.0,278.1499938964844,282.9583435058594,301.1920471191406,306.3439636230469,293.1499938964844,293.1499938964844,278.1499938964844,35872.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824774444103241,1.0,0.0,0.0,3.919358015060425,3.919384717941284,1.0249983688481734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13091.208984375,0.0,1852.9715576171875,1895.4371337890625,0.0,2699.85693359375,0.9657387733459472,1.0,0.0,3.0,1.0,0.0
17678640,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7493472099304199,0.36855348944664,0.3376014828681946,297.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,1.0,0.8459942936897278,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7887625098228455,0.4323011636734009,0.3061668574810028,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7546387314796448,0.377122014760971,0.3633637130260467,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.488835334777832,0.1065029799938201,0.5137303471565247,284.9535217285156,284.95001220703125,305.3215026855469,298.18975830078125,300.9637451171875,297.2239685058594,284.9537658691406,1.0,0.6040235161781311,0.9850497841835022,0.9850497841835022,1.0,1.0,-2.8416898250579834,1.3078641891479492,1.5338257551193235,0.6617298722267151,0.9756566882133484,0.9756566882133484,0.0,243.8848419189453,249.0,78850.8984375,0.0,2485.802978515625,1.0,278.1499938964844,282.9583435058594,301.1920471191406,306.3439636230469,293.1499938964844,293.1499938964844,278.1499938964844,35872.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824774444103241,1.0,0.0,0.0,3.919358015060425,3.919384717941284,1.0249983688481734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13091.208984375,0.0,1852.9715576171875,1895.4371337890625,0.0,2699.85693359375,0.9657387733459472,1.0,0.0,3.0,1.0,0.0
17678700,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7490759491920471,0.3685618937015533,0.3376266062259674,297.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9990000128746032,1.0,0.8470163345336914,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7895885109901428,0.4341676533222198,0.3074735999107361,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7546278834342957,0.377551794052124,0.3637865483760834,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.4889711141586303,0.1067070588469505,0.5147497057914734,284.9555969238281,284.95001220703125,305.3258361816406,298.18414306640625,300.9659423828125,297.2240600585937,284.955810546875,1.0,0.6049296259880066,0.983708381652832,0.983708381652832,1.0,1.0,-2.846254587173462,1.3100206851959229,1.5362337827682495,0.6629037857055664,0.9788081645965576,0.9788081645965576,0.0,244.51954650878903,249.0,78939.0234375,0.0,2497.09521484375,1.0,278.1499938964844,282.9580078125,301.1869812011719,306.3438720703125,293.1499938964844,293.1499938964844,278.1499938964844,35794.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251020908355713,1.0,0.0,0.0,3.9240877628326416,3.924114465713501,1.0274736723658862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13105.6845703125,0.0,1858.3642578125,1895.4371337890625,0.0,2702.89990234375,0.966760754585266,1.0,0.0,3.0,1.0,0.0
17678760,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7487059831619263,0.3685634434223175,0.3376533389091491,297.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9990000128746032,1.0,0.848395049571991,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7903006672859192,0.4360309541225433,0.3087844252586365,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7545153498649597,0.377975195646286,0.364211231470108,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.48902428150177,0.1068962663412094,0.5157440304756165,284.95721435546875,284.95001220703125,305.3298645019531,298.1786499023437,300.9679870605469,297.2240600585937,284.9573669433594,1.0,0.60597825050354,0.9823347330093384,0.9823347330093384,1.0,1.0,-2.851223945617676,1.3123738765716553,1.53885018825531,0.664175271987915,0.9822412133216858,0.9822412133216858,0.0,245.33157348632807,252.0,79042.0390625,0.0,2510.014892578125,1.0,278.1499938964844,282.9569702148437,301.1820068359375,306.3451232910156,293.1499938964844,293.1499938964844,278.1499938964844,35725.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254825472831726,1.0,0.0,0.0,3.930097818374634,3.930124521255493,1.0306233662049635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13122.9248046875,0.0,1865.4744873046875,1895.4371337890625,0.0,2706.433837890625,0.9680734872817992,1.0,0.0,3.0,1.0,0.0
17678820,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.748232901096344,0.3685552179813385,0.3376787602901459,297.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9990000128746032,1.0,0.850142240524292,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7909383773803711,0.4379629492759704,0.3101485967636108,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7543072700500488,0.3784064650535583,0.3646509051322937,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.488996148109436,0.107073113322258,0.5167231559753418,284.9584350585937,284.95001220703125,305.3337097167969,298.1731262207031,300.96990966796875,297.2239685058594,284.95855712890625,1.0,0.6071876883506775,0.9809061288833618,0.9809061288833618,1.0,1.0,-2.85670018196106,1.314971685409546,1.5417284965515137,0.6655712127685547,0.9859767556190492,0.9859767556190492,0.0,246.3311004638672,252.0,79160.96875,0.0,2524.804443359375,1.0,278.1499938964844,282.9553527832031,301.17694091796875,306.3474426269531,293.1499938964844,293.1499938964844,278.1499938964844,35665.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259227275848389,1.0,0.0,0.0,3.937398672103882,3.937425374984741,1.0344560905650724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13143.02734375,0.0,1874.3409423828125,1895.4371337890625,0.0,2710.52392578125,0.9696835875511168,1.0,0.0,3.0,1.0,0.0
17678880,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.747737467288971,0.3685390949249267,0.3376986086368561,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9990000128746032,1.0,0.8519620895385742,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7914570569992065,0.4397400021553039,0.3114067614078522,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7540543079376221,0.3787965476512909,0.3650534451007843,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.4889089167118072,0.1072192341089248,0.5175715684890747,284.9592590332031,284.95001220703125,305.3369140625,298.1682434082031,300.97149658203125,297.2237854003906,284.9593811035156,1.0,0.6083781719207764,0.9795874953269958,0.9795874953269958,1.0,1.0,-2.861926555633545,1.3174532651901243,1.5444731712341309,0.6668993234634399,0.9894952774047852,0.9894952774047852,0.0,247.35598754882807,255.0,79277.6328125,0.0,2539.3115234375,1.0,278.1499938964844,282.9534912109375,301.17236328125,306.3502197265625,293.1499938964844,293.1499938964844,278.1499938964844,35622.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263531923294067,1.0,0.0,0.0,3.944766998291016,3.944793939590454,1.038331333802489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13162.85546875,0.0,1883.4495849609373,1895.4371337890625,0.0,2714.524169921875,0.9713180661201476,1.0,0.0,3.0,1.0,0.0
17678940,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7465662360191345,0.3684799373149872,0.3377259969711303,297.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,1.0,0.8562449216842651,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.792367160320282,0.4434236288070678,0.3140219748020172,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7533818483352661,0.3795846402645111,0.3658784329891205,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.488563597202301,0.1074709966778755,0.5191500186920166,284.9603271484375,284.95001220703125,305.3426208496094,298.1586608886719,300.9742736816406,297.22314453125,284.9604187011719,1.0,0.6110231876373291,0.9768401980400084,0.9768401980400084,1.0,1.0,-2.873138189315796,1.3227810859680176,1.550357222557068,0.6697364449501038,0.9969337582588196,0.9969337582588196,0.0,249.7345428466797,243.0,79534.859375,0.0,2571.467041015625,1.0,278.1499938964844,282.94891357421875,301.1632385253906,306.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,35559.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272937536239624,1.0,0.0,0.0,3.961401224136353,3.96142840385437,1.047106707119383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13206.8642578125,0.0,1904.424560546875,1895.4371337890625,0.0,2723.267822265625,0.9750325679779052,1.0,0.0,3.0,1.0,0.0
17679000,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7465662360191345,0.3684799373149872,0.3377259969711303,297.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,1.0,0.8562449216842651,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.792367160320282,0.4434236288070678,0.3140219748020172,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7533818483352661,0.3795846402645111,0.3658784329891205,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.488563597202301,0.1074709966778755,0.5191500186920166,284.9603271484375,284.95001220703125,305.3426208496094,298.1586608886719,300.9742736816406,297.22314453125,284.9604187011719,1.0,0.6110231876373291,0.9768401980400084,0.9768401980400084,1.0,1.0,-2.873138189315796,1.3227810859680176,1.550357222557068,0.6697364449501038,0.9969337582588196,0.9969337582588196,0.0,249.7345428466797,243.0,79534.859375,0.0,2571.467041015625,1.0,278.1499938964844,282.94891357421875,301.1632385253906,306.35748291015625,293.1499938964844,293.1499938964844,278.1499938964844,35559.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272937536239624,1.0,0.0,0.0,3.961401224136353,3.96142840385437,1.047106707119383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13206.8642578125,0.0,1904.424560546875,1895.4371337890625,0.0,2723.267822265625,0.9750325679779052,1.0,0.0,3.0,1.0,0.0
17679060,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7480183243751526,0.368341714143753,0.3375285267829895,297.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9990000128746032,1.0,0.8505293726921082,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.796308696269989,0.4470356404781341,0.3164675831794739,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7554140090942383,0.3802957236766815,0.3664684891700744,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.4898871481418609,0.1076668575406074,0.5195962190628052,284.9483642578125,284.95001220703125,305.346923828125,298.15008544921875,300.9746398925781,297.22149658203125,284.9476928710937,1.0,0.608749270439148,0.973893404006958,0.973893404006958,1.0,1.0,-2.870234966278076,1.3211787939071655,1.549056053161621,0.6690220832824707,0.9923365116119384,0.9923365116119384,0.0,247.02859497070312,246.0,79494.421875,0.0,2552.874755859375,1.0,278.1499938964844,282.9361877441406,301.1534423828125,306.35235595703125,293.1499938964844,293.1499938964844,278.1499938964844,35828.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280077576637268,1.0,0.0,0.0,3.970299005508423,3.97032618522644,1.0518158433114877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13197.10546875,0.0,1918.1717529296875,1895.4371337890625,0.0,2729.907470703125,0.9771175980567932,1.0,0.0,3.0,1.0,0.0
17679120,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7480183243751526,0.368341714143753,0.3375285267829895,297.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9990000128746032,1.0,0.8505293726921082,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.796308696269989,0.4470356404781341,0.3164675831794739,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7554140090942383,0.3802957236766815,0.3664684891700744,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.4898871481418609,0.1076668575406074,0.5195962190628052,284.9483642578125,284.95001220703125,305.346923828125,298.15008544921875,300.9746398925781,297.22149658203125,284.9476928710937,1.0,0.608749270439148,0.973893404006958,0.973893404006958,1.0,1.0,-2.870234966278076,1.3211787939071655,1.549056053161621,0.6690220832824707,0.9923365116119384,0.9923365116119384,0.0,247.02859497070312,246.0,79494.421875,0.0,2552.874755859375,1.0,278.1499938964844,282.9361877441406,301.1534423828125,306.35235595703125,293.1499938964844,293.1499938964844,278.1499938964844,35828.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280077576637268,1.0,0.0,0.0,3.970299005508423,3.97032618522644,1.0518158433114877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13197.10546875,0.0,1918.1717529296875,1895.4371337890625,0.0,2729.907470703125,0.9771175980567932,1.0,0.0,3.0,1.0,0.0
17679180,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7484716176986694,0.3682204782962799,0.3373702466487884,297.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,1.0,0.8485158681869507,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.79909747838974,0.4506776034832001,0.3189516961574554,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7564131617546082,0.3810030519962311,0.3670884072780609,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.4906278252601623,0.1079507172107696,0.5205670595169067,284.94805908203125,284.95001220703125,305.349853515625,298.1427307128906,300.9753723144531,297.2206726074219,284.94830322265625,1.0,0.6088050603866577,0.9709466099739076,0.9709466099739076,1.0,1.0,-2.872508764266968,1.3221700191497805,1.5503387451171875,0.6693368554115295,0.99004727602005,0.99004727602005,0.0,246.1913604736328,249.0,79483.2265625,0.0,2552.95068359375,1.0,278.1499938964844,282.93634033203125,301.1438293457031,306.3376159667969,293.1499938964844,293.1499938964844,278.1499938964844,35996.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281786441802979,1.0,0.0,0.0,3.968838691711426,3.9688658714294434,1.051042204380792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13188.310546875,0.0,1917.636474609375,1895.4371337890625,0.0,2731.4970703125,0.9769691824913024,1.0,0.0,3.0,1.0,0.0
