time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7484716176986694,0.3682204782962799,0.3373702466487884,297.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,1.0,0.8485158681869507,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.79909747838974,0.4506776034832001,0.3189516961574554,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7564131617546082,0.3810030519962311,0.3670884072780609,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.4906278252601623,0.1079507172107696,0.5205670595169067,284.94805908203125,284.95001220703125,305.349853515625,298.1427307128906,300.9753723144531,297.2206726074219,284.94830322265625,1.0,0.6088050603866577,0.9709466099739076,0.9709466099739076,1.0,1.0,-2.872508764266968,1.3221700191497805,1.5503387451171875,0.6693368554115295,0.99004727602005,0.99004727602005,0.0,246.1913604736328,249.0,79483.2265625,0.0,2552.95068359375,1.0,278.1499938964844,282.93634033203125,301.1438293457031,306.3376159667969,293.1499938964844,293.1499938964844,278.1499938964844,35996.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281786441802979,1.0,0.0,0.0,3.968838691711426,3.9688658714294434,1.051042204380792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13188.310546875,0.0,1917.636474609375,1895.4371337890625,0.0,2731.4970703125,0.9769691824913024,1.0,0.0,3.0,1.0,0.0
17679300,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7483763694763184,0.3681886196136474,0.3373396694660187,297.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9990000128746032,1.0,0.8487778306007385,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8001143336296082,0.4525333046913147,0.3202355504035949,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7565709352493286,0.38137286901474,0.3674367368221283,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4908240735530853,0.1081167384982109,0.5213128924369812,284.95068359375,284.95001220703125,305.3507995605469,298.1395263671875,300.9757995605469,297.2205810546875,284.950927734375,1.0,0.6093289852142334,0.9694732427597046,0.9694732427597046,1.0,1.0,-2.875643014907837,1.323625564575195,1.5520175695419312,0.6700705885887146,0.9918797612190248,0.9918797612190248,0.0,246.42735290527344,249.0,79534.53125,0.0,2559.855224609375,1.0,278.1499938964844,282.9375,301.14068603515625,306.3363647460937,293.1499938964844,293.1499938964844,278.1499938964844,35944.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282982110977173,1.0,0.0,0.0,3.970458507537842,3.9704856872558594,1.0519003126319149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13196.6455078125,0.0,1919.3238525390625,1895.4371337890625,0.0,2732.609130859375,0.9773104786872864,1.0,0.0,3.0,1.0,0.0
17679360,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7481713891029358,0.3681612908840179,0.3373236060142517,297.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9990000128746032,1.0,0.8494670987129211,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8010007739067078,0.4543961882591247,0.3215325474739074,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7566123008728027,0.381744921207428,0.367796778678894,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.4909495115280151,0.1082823872566223,0.5221109986305237,284.9532470703125,284.95001220703125,305.3513488769531,298.13671875,300.97613525390625,297.2205810546875,284.9534912109375,1.0,0.610043466091156,0.9681354761123656,0.9681354761123656,1.0,1.0,-2.879401683807373,1.325389742851257,1.5540120601654053,0.670978307723999,0.9944844841957092,0.9944844841957092,0.0,246.88140869140625,252.0,79605.84375,0.0,2568.989990234375,1.0,278.1499938964844,282.9383544921875,301.1381530761719,306.3373413085937,293.1499938964844,293.1499938964844,278.1499938964844,35879.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284600973129272,1.0,0.0,0.0,3.97334361076355,3.9733710289001465,1.053429627972946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13208.9267578125,0.0,1922.5533447265625,1895.4371337890625,0.0,2734.115478515625,0.9779284000396729,1.0,0.0,3.0,1.0,0.0
17679420,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7474653720855713,0.3681039810180664,0.3373142778873443,297.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,1.0,0.8519666194915771,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.802420437335968,0.4581268429756164,0.3241497874259949,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7563825249671936,0.3824823498725891,0.3685354888439178,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.4909784495830536,0.1085894778370857,0.5237340331077576,284.9582214355469,284.95001220703125,305.3514099121094,298.1322631835937,300.9764099121094,297.2204895019531,284.95849609375,1.0,0.6119454503059387,0.9654600024223328,0.9654600024223328,1.0,1.0,-2.8883776664733887,1.3296232223510742,1.5587544441223145,0.6731910705566406,1.0,1.0,0.0,248.3572998046875,255.0,79795.203125,0.0,2592.811767578125,1.0,278.1499938964844,282.93927001953125,301.1343994140625,306.34454345703125,293.1499938964844,293.1499938964844,278.1499938964844,35778.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289138674736023,1.0,0.0,0.0,3.982048511505127,3.982075929641724,1.0580504294921411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13242.42578125,0.0,1933.11181640625,1895.4371337890625,0.0,2738.337158203125,0.9798261523246764,1.0,0.0,3.0,1.0,0.0
17679480,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7474653720855713,0.3681039810180664,0.3373142778873443,297.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,1.0,0.8519666194915771,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.802420437335968,0.4581268429756164,0.3241497874259949,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7563825249671936,0.3824823498725891,0.3685354888439178,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.4909784495830536,0.1085894778370857,0.5237340331077576,284.9582214355469,284.95001220703125,305.3514099121094,298.1322631835937,300.9764099121094,297.2204895019531,284.95849609375,1.0,0.6119454503059387,0.9654600024223328,0.9654600024223328,1.0,1.0,-2.8883776664733887,1.3296232223510742,1.5587544441223145,0.6731910705566406,1.0,1.0,0.0,248.3572998046875,255.0,79795.203125,0.0,2592.811767578125,1.0,278.1499938964844,282.93927001953125,301.1343994140625,306.34454345703125,293.1499938964844,293.1499938964844,278.1499938964844,35778.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289138674736023,1.0,0.0,0.0,3.982048511505127,3.982075929641724,1.0580504294921411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13242.42578125,0.0,1933.11181640625,1895.4371337890625,0.0,2738.337158203125,0.9798261523246764,1.0,0.0,3.0,1.0,0.0
17679540,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7464774250984192,0.3680480122566223,0.3373232185840606,297.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9990000128746032,1.0,0.8555445075035095,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8034949898719788,0.4618647992610931,0.3267859518527984,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7558528780937195,0.3832155168056488,0.3692881166934967,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.4907566905021667,0.1088513284921646,0.5252664089202881,284.96697998046875,284.95001220703125,305.3500061035156,298.1294860839844,300.9760437011719,297.2203674316406,284.96746826171875,1.0,0.6142821311950684,0.9627845287322998,0.9627845287322998,1.0,1.0,-2.8986027240753174,1.3344573974609375,1.5641454458236694,0.6757458448410034,1.0,1.0,0.0,250.3791656494141,243.0,79994.6875,0.0,2621.784912109375,1.0,278.1499938964844,282.94390869140625,301.13201904296875,306.3545837402344,293.1499938964844,293.1499938964844,278.1499938964844,35845.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829433262348175,1.0,0.0,0.0,3.987881183624268,3.987908363342285,1.0611521474857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13277.27734375,0.0,1941.3106689453125,1895.4371337890625,0.0,2743.170654296875,0.9811615943908693,1.0,0.0,3.0,1.0,0.0
17679600,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7464774250984192,0.3680480122566223,0.3373232185840606,297.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9990000128746032,1.0,0.8555445075035095,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8034949898719788,0.4618647992610931,0.3267859518527984,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7558528780937195,0.3832155168056488,0.3692881166934967,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.4907566905021667,0.1088513284921646,0.5252664089202881,284.96697998046875,284.95001220703125,305.3500061035156,298.1294860839844,300.9760437011719,297.2203674316406,284.96746826171875,1.0,0.6142821311950684,0.9627845287322998,0.9627845287322998,1.0,1.0,-2.8986027240753174,1.3344573974609375,1.5641454458236694,0.6757458448410034,1.0,1.0,0.0,250.3791656494141,243.0,79994.6875,0.0,2621.784912109375,1.0,278.1499938964844,282.94390869140625,301.13201904296875,306.3545837402344,293.1499938964844,293.1499938964844,278.1499938964844,35845.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829433262348175,1.0,0.0,0.0,3.987881183624268,3.987908363342285,1.0611521474857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13277.27734375,0.0,1941.3106689453125,1895.4371337890625,0.0,2743.170654296875,0.9811615943908693,1.0,0.0,3.0,1.0,0.0
17679660,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7480975985527039,0.3679359555244446,0.3371356129646301,297.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9990000128746032,1.0,0.8492565751075745,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8075937628746033,0.4655487835407257,0.3292711973190307,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7580392360687256,0.3838932514190674,0.3698321580886841,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.4922072887420654,0.109071746468544,0.525752604007721,284.9610290527344,284.95001220703125,305.3446655273437,298.1251525878906,300.9723205566406,297.2193908691406,284.9602966308594,1.0,0.6117909550666809,0.95980966091156,0.95980966091156,1.0,1.0,-2.8950648307800293,1.3325248956680298,1.56253981590271,0.6748633980751038,1.0,1.0,0.0,247.3913116455078,246.0,79934.453125,0.0,2600.426513671875,1.0,278.1499938964844,282.9375,301.127685546875,306.3536682128906,293.1499938964844,293.1499938964844,278.1499938964844,35909.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299537301063538,1.0,0.0,0.0,3.9912610054016113,3.991288423538208,1.0629516964399954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13268.4599609375,0.0,1946.2733154296875,1895.4371337890625,0.0,2748.014892578125,0.9819660186767578,1.0,0.0,3.0,1.0,0.0
17679720,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7480975985527039,0.3679359555244446,0.3371356129646301,297.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9990000128746032,1.0,0.8492565751075745,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8075937628746033,0.4655487835407257,0.3292711973190307,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7580392360687256,0.3838932514190674,0.3698321580886841,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.4922072887420654,0.109071746468544,0.525752604007721,284.9610290527344,284.95001220703125,305.3446655273437,298.1251525878906,300.9723205566406,297.2193908691406,284.9602966308594,1.0,0.6117909550666809,0.95980966091156,0.95980966091156,1.0,1.0,-2.8950648307800293,1.3325248956680298,1.56253981590271,0.6748633980751038,1.0,1.0,0.0,247.3913116455078,246.0,79934.453125,0.0,2600.426513671875,1.0,278.1499938964844,282.9375,301.127685546875,306.3536682128906,293.1499938964844,293.1499938964844,278.1499938964844,35909.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299537301063538,1.0,0.0,0.0,3.9912610054016113,3.991288423538208,1.0629516964399954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13268.4599609375,0.0,1946.2733154296875,1895.4371337890625,0.0,2748.014892578125,0.9819660186767578,1.0,0.0,3.0,1.0,0.0
17679780,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7485511302947998,0.367800772190094,0.3369782567024231,297.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9990000128746032,1.0,0.8472479581832886,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.810272216796875,0.4692210555076599,0.331786036491394,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.759010374546051,0.3845347762107849,0.3704015910625458,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.4929827451705932,0.1093745827674865,0.5268409252166748,284.9573669433594,284.95001220703125,305.33331298828125,298.1160888671875,300.9665222167969,297.2188415527344,284.9573974609375,1.0,0.6118685603141785,0.9568348526954652,0.9568348526954652,1.0,1.0,-2.897463083267212,1.3335487842559814,1.5639142990112305,0.6752264499664307,1.0,1.0,0.0,246.56515502929688,249.0,79940.7578125,0.0,2600.810546875,1.0,278.1499938964844,282.9346008300781,301.1181945800781,306.3425598144531,293.1499938964844,293.1499938964844,278.1499938964844,35942.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303532004356384,1.0,0.0,0.0,3.993273496627808,3.993300914764404,1.064023877006548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13263.1552734375,0.0,1949.194580078125,1895.4371337890625,0.0,2751.73388671875,0.9824434518814088,1.0,0.0,3.0,1.0,0.0
17679840,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7485511302947998,0.367800772190094,0.3369782567024231,297.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9990000128746032,1.0,0.8472479581832886,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.810272216796875,0.4692210555076599,0.331786036491394,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.759010374546051,0.3845347762107849,0.3704015910625458,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.4929827451705932,0.1093745827674865,0.5268409252166748,284.9573669433594,284.95001220703125,305.33331298828125,298.1160888671875,300.9665222167969,297.2188415527344,284.9573974609375,1.0,0.6118685603141785,0.9568348526954652,0.9568348526954652,1.0,1.0,-2.897463083267212,1.3335487842559814,1.5639142990112305,0.6752264499664307,1.0,1.0,0.0,246.56515502929688,249.0,79940.7578125,0.0,2600.810546875,1.0,278.1499938964844,282.9346008300781,301.1181945800781,306.3425598144531,293.1499938964844,293.1499938964844,278.1499938964844,35942.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303532004356384,1.0,0.0,0.0,3.993273496627808,3.993300914764404,1.064023877006548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13263.1552734375,0.0,1949.194580078125,1895.4371337890625,0.0,2751.73388671875,0.9824434518814088,1.0,0.0,3.0,1.0,0.0
17679900,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7484638690948486,0.3677464723587036,0.336929053068161,297.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9990000128746032,1.0,0.8474339842796326,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.811238706111908,0.4710748493671417,0.3330694437026977,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7591613531112671,0.3848578631877899,0.3707075715065002,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.4931865334510803,0.1095365360379219,0.527570903301239,284.95904541015625,284.95001220703125,305.32550048828125,298.10986328125,300.9628295898437,297.21875,284.959228515625,1.0,0.6123513579368591,0.95534747838974,0.95534747838974,1.0,1.0,-2.900413990020752,1.3349003791809082,1.5655134916305542,0.6759182810783386,1.0,1.0,0.0,246.7616577148437,249.0,79971.90625,0.0,2607.267578125,1.0,278.1499938964844,282.935546875,301.11236572265625,306.3382873535156,293.1499938964844,293.1499938964844,278.1499938964844,35954.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830646812915802,1.0,0.0,0.0,3.993938684463501,3.9939661026000977,1.0643784662534015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13266.2109375,0.0,1950.1688232421875,1895.4371337890625,0.0,2754.467529296875,0.9826016426086426,1.0,0.0,3.0,1.0,0.0
17679960,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7482525110244751,0.3676978349685669,0.3368936479091644,297.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9990000128746032,1.0,0.8480957746505737,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8120577931404114,0.4729355275630951,0.3343646824359894,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7591791152954102,0.3851827085018158,0.3710235059261322,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.4933046996593475,0.1096948012709617,0.5283395648002625,284.96173095703125,284.95001220703125,305.3163146972656,298.10260009765625,300.9586181640625,297.2187194824219,284.9620056152344,1.0,0.6130403876304626,0.9539742469787598,0.9539742469787598,1.0,1.0,-2.904026508331299,1.336578130722046,1.5674482583999634,0.6767935752868652,1.0,1.0,0.0,247.199462890625,252.0,80011.21875,0.0,2616.162841796875,1.0,278.1499938964844,282.9371643066406,301.1056213378906,306.3339233398437,293.1499938964844,293.1499938964844,278.1499938964844,35964.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831008791923523,1.0,0.0,0.0,3.994463443756104,3.9944911003112793,1.0646581358741969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13270.533203125,0.0,1950.9376220703125,1895.4371337890625,0.0,2757.83837890625,0.9827263951301576,1.0,0.0,3.0,1.0,0.0
17680020,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7478664517402649,0.3676437437534332,0.3368647396564483,297.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9990000128746032,1.0,0.8493980765342712,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8128833770751953,0.475174218416214,0.3359307050704956,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7590584754943848,0.385574072599411,0.3714133203029632,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.4933449327945709,0.1098743975162506,0.5292724967002869,284.9658508300781,284.95001220703125,305.3035888671875,298.0925598144531,300.9528503417969,297.2186889648437,284.9661865234375,1.0,0.6140819787979126,0.9523263573646544,0.9523263573646544,1.0,1.0,-2.9090280532836914,1.338914155960083,1.5701138973236084,0.6780222654342651,1.0,1.0,0.0,247.98175048828125,252.0,80065.4453125,0.0,2629.38330078125,1.0,278.1499938964844,282.93975830078125,301.09625244140625,306.3281555175781,293.1499938964844,293.1499938964844,278.1499938964844,35972.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315224051475525,1.0,0.0,0.0,3.994950771331787,3.994978427886963,1.0649180239852285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13276.6240234375,0.0,1951.65185546875,1895.4371337890625,0.0,2762.622314453125,0.9828423261642456,1.0,0.0,3.0,1.0,0.0
17680080,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7475392818450928,0.3676085174083709,0.3368515968322754,297.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,1.0,0.8505334854125977,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8133507370948792,0.4766676127910614,0.3369797170162201,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7589035034179688,0.3858351409435272,0.3716784417629242,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.4933127462863922,0.1099850460886955,0.5298826098442078,284.968994140625,284.95001220703125,305.2940979003906,298.0850830078125,300.9485168457031,297.2186584472656,284.9693298339844,1.0,0.6148858666419983,0.9512277841567992,0.9512277841567992,1.0,1.0,-2.9126884937286377,1.340628981590271,1.5720595121383667,0.6789277791976929,1.0,1.0,0.0,248.63804626464844,255.0,80104.3671875,0.0,2639.499267578125,1.0,278.1499938964844,282.9417419433594,301.08917236328125,306.3237609863281,293.1499938964844,293.1499938964844,278.1499938964844,35977.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319038152694702,1.0,0.0,0.0,3.9952046871185294,3.995232105255127,1.0650533113221172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13280.919921875,0.0,1952.0238037109373,1895.4371337890625,0.0,2766.17529296875,0.9829027056694032,1.0,0.0,3.0,1.0,0.0
17680140,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7465465664863586,0.3675172626972198,0.3368294537067413,297.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,1.0,0.8540427088737488,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8143079876899719,0.4803987443447113,0.339611142873764,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7583297491073608,0.3864850997924804,0.3723519444465637,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.4930664300918579,0.1102267205715179,0.531320333480835,284.9774780273437,284.95001220703125,305.26708984375,298.0638732910156,300.9362487792969,297.21856689453125,284.9779052734375,1.0,0.6171602606773376,0.9484813213348388,0.9484813213348388,1.0,1.0,-2.922581195831299,1.3452733755111694,1.5773078203201294,0.6813844442367554,1.0,1.0,0.0,250.6172332763672,243.0,80205.2578125,0.0,2667.968017578125,1.0,278.1499938964844,282.9471740722656,301.0688781738281,306.310546875,293.1499938964844,293.1499938964844,278.1499938964844,35985.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329761624336243,1.0,0.0,0.0,3.995669841766357,3.995697259902954,1.0653013760020258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13291.4111328125,0.0,1952.7056884765625,1895.4371337890625,0.0,2776.168212890625,0.9830133318901062,1.0,0.0,3.0,1.0,0.0
17680200,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7465465664863586,0.3675172626972198,0.3368294537067413,297.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,1.0,0.8540427088737488,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8143079876899719,0.4803987443447113,0.339611142873764,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7583297491073608,0.3864850997924804,0.3723519444465637,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.4930664300918579,0.1102267205715179,0.531320333480835,284.9774780273437,284.95001220703125,305.26708984375,298.0638732910156,300.9362487792969,297.21856689453125,284.9779052734375,1.0,0.6171602606773376,0.9484813213348388,0.9484813213348388,1.0,1.0,-2.922581195831299,1.3452733755111694,1.5773078203201294,0.6813844442367554,1.0,1.0,0.0,250.6172332763672,243.0,80205.2578125,0.0,2667.968017578125,1.0,278.1499938964844,282.9471740722656,301.0688781738281,306.310546875,293.1499938964844,293.1499938964844,278.1499938964844,35985.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329761624336243,1.0,0.0,0.0,3.995669841766357,3.995697259902954,1.0653013760020258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13291.4111328125,0.0,1952.7056884765625,1895.4371337890625,0.0,2776.168212890625,0.9830133318901062,1.0,0.0,3.0,1.0,0.0
17680260,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7481691837310791,0.367349773645401,0.3365959525108337,297.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9990000128746032,1.0,0.8476425409317017,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8181350231170654,0.4840515255928039,0.3420777022838592,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7605103254318237,0.3870643973350525,0.372806191444397,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.4945118427276611,0.1104244291782379,0.5317078828811646,284.968505859375,284.95001220703125,305.2356872558594,298.0393371582031,300.9202575683594,297.21734619140625,284.9676208496094,1.0,0.6145903468132019,0.9454380869865416,0.9454380869865416,1.0,1.0,-2.918602705001831,1.3431038856506348,1.5754988193511963,0.6803634166717529,1.0,1.0,0.0,247.5655670166016,246.0,80051.1875,0.0,2645.255859375,1.0,278.1499938964844,282.9389343261719,301.0442810058594,306.2833251953125,293.1499938964844,293.1499938964844,278.1499938964844,35991.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340094685554504,1.0,0.0,0.0,3.995985746383667,3.996013164520264,1.0654697462086915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13257.6953125,0.0,1953.1689453125,1895.4371337890625,0.0,2785.80078125,0.9830884337425232,1.0,0.0,3.0,1.0,0.0
17680320,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7481691837310791,0.367349773645401,0.3365959525108337,297.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9990000128746032,1.0,0.8476425409317017,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8181350231170654,0.4840515255928039,0.3420777022838592,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7605103254318237,0.3870643973350525,0.372806191444397,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.4945118427276611,0.1104244291782379,0.5317078828811646,284.968505859375,284.95001220703125,305.2356872558594,298.0393371582031,300.9202575683594,297.21734619140625,284.9676208496094,1.0,0.6145903468132019,0.9454380869865416,0.9454380869865416,1.0,1.0,-2.918602705001831,1.3431038856506348,1.5754988193511963,0.6803634166717529,1.0,1.0,0.0,247.5655670166016,246.0,80051.1875,0.0,2645.255859375,1.0,278.1499938964844,282.9389343261719,301.0442810058594,306.2833251953125,293.1499938964844,293.1499938964844,278.1499938964844,35991.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340094685554504,1.0,0.0,0.0,3.995985746383667,3.996013164520264,1.0654697462086915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13257.6953125,0.0,1953.1689453125,1895.4371337890625,0.0,2785.80078125,0.9830884337425232,1.0,0.0,3.0,1.0,0.0
17680380,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7485849857330322,0.3671386539936065,0.3363743424415588,297.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9990000128746032,1.0,0.845609724521637,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8206098079681396,0.4876651167869568,0.3445546329021454,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7614235877990723,0.3875878751277923,0.3732682764530182,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.4952431321144104,0.110691025853157,0.5326462388038635,284.9608764648437,284.95001220703125,305.2003479003906,298.0118408203125,300.9030456542969,297.2164001464844,284.96075439453125,1.0,0.6146026849746704,0.9423947930336,0.9423947930336,1.0,1.0,-2.920539617538452,1.3438832759857178,1.5766562223434448,0.6805541515350342,1.0,1.0,0.0,246.7116851806641,249.0,79974.2890625,0.0,2644.658447265625,1.0,278.1499938964844,282.93328857421875,301.015869140625,306.246826171875,293.1499938964844,293.1499938964844,278.1499938964844,35994.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347651958465576,1.0,0.0,0.0,3.9961671829223633,3.99619460105896,1.0655664937075926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13229.8642578125,0.0,1953.4349365234373,1895.4371337890625,0.0,2792.84814453125,0.9831315875053406,1.0,0.0,3.0,1.0,0.0
17680440,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7485849857330322,0.3671386539936065,0.3363743424415588,297.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9990000128746032,1.0,0.845609724521637,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8206098079681396,0.4876651167869568,0.3445546329021454,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7614235877990723,0.3875878751277923,0.3732682764530182,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.4952431321144104,0.110691025853157,0.5326462388038635,284.9608764648437,284.95001220703125,305.2003479003906,298.0118408203125,300.9030456542969,297.2164001464844,284.96075439453125,1.0,0.6146026849746704,0.9423947930336,0.9423947930336,1.0,1.0,-2.920539617538452,1.3438832759857178,1.5766562223434448,0.6805541515350342,1.0,1.0,0.0,246.7116851806641,249.0,79974.2890625,0.0,2644.658447265625,1.0,278.1499938964844,282.93328857421875,301.015869140625,306.246826171875,293.1499938964844,293.1499938964844,278.1499938964844,35994.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347651958465576,1.0,0.0,0.0,3.9961671829223633,3.99619460105896,1.0655664937075926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13229.8642578125,0.0,1953.4349365234373,1895.4371337890625,0.0,2792.84814453125,0.9831315875053406,1.0,0.0,3.0,1.0,0.0
17680500,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7484748363494873,0.3670407235622406,0.3362874388694763,297.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9990000128746032,1.0,0.8457812666893005,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8214941024780273,0.4894821941852569,0.3458134233951568,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7615386247634888,0.387846291065216,0.3735148310661316,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.4954164028167724,0.1108303517103195,0.533279538154602,284.9603576660156,284.95001220703125,305.1813049316406,297.9970703125,300.8940124511719,297.216064453125,284.9603576660156,1.0,0.615044116973877,0.9408732056617736,0.9408732056617736,1.0,1.0,-2.9232099056243896,1.3450894355773926,1.5781203508377075,0.6811381578445435,1.0,1.0,0.0,246.890365600586,249.0,79966.4921875,0.0,2650.57568359375,1.0,278.1499938964844,282.9326477050781,301.0013122558594,306.2308044433594,293.1499938964844,293.1499938964844,278.1499938964844,35995.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352124691009521,1.0,0.0,0.0,3.996228456497192,3.996255874633789,1.0655991218300187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13222.4228515625,0.0,1953.5247802734373,1895.4371337890625,0.0,2797.019775390625,0.9831461906433104,1.0,0.0,3.0,1.0,0.0
17680560,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7482278347015381,0.3669459223747253,0.336212545633316,297.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9990000128746032,1.0,0.8464687466621399,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8222252130508423,0.4913025200366974,0.3470819592475891,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7615054249763489,0.3881035149097442,0.3737691044807434,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.4954917430877685,0.1109629347920417,0.5339416265487671,284.9608764648437,284.95001220703125,305.16143798828125,297.9817199707031,300.8846435546875,297.2157287597656,284.9609375,1.0,0.6157050728797913,0.9394859075546264,0.9394859075546264,1.0,1.0,-2.92657208442688,1.3466393947601318,1.579932689666748,0.6819095611572266,1.0,1.0,0.0,247.3291015625,252.0,79969.171875,0.0,2659.103515625,1.0,278.1499938964844,282.93267822265625,300.9862976074219,306.2153015136719,293.1499938964844,293.1499938964844,278.1499938964844,35996.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357130885124207,1.0,0.0,0.0,3.9962761402130127,3.99630355834961,1.0656245876816683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13216.828125,0.0,1953.5946044921875,1895.4371337890625,0.0,2801.6904296875,0.983157515525818,1.0,0.0,3.0,1.0,0.0
17680620,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7474349141120911,0.3667575716972351,0.3360852003097534,297.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.9990000128746032,1.0,0.8489709496498108,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8233487606048584,0.4949436783790588,0.3496362864971161,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7611162662506104,0.3886138200759887,0.3742938041687011,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.4953992366790771,0.1111947521567344,0.53523850440979,284.96368408203125,284.95001220703125,305.119384765625,297.9493103027344,300.864990234375,297.2151184082031,284.9638671875,1.0,0.6174893379211426,0.9367114305496216,0.9367114305496216,1.0,1.0,-2.9346842765808105,1.3504133224487305,1.5842710733413696,0.6838064789772034,1.0,1.0,0.0,248.77212524414065,255.0,79993.9140625,0.0,2681.671875,1.0,278.1499938964844,282.9339599609375,300.9547424316406,306.1845397949219,293.1499938964844,293.1499938964844,278.1499938964844,35997.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368523716926575,1.0,0.0,0.0,3.9963433742523193,3.996371030807495,1.0656605127223884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13208.7978515625,0.0,1953.6934814453125,1895.4371337890625,0.0,2812.321533203125,0.9831735491752625,1.0,0.0,3.0,1.0,0.0
17680680,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7474349141120911,0.3667575716972351,0.3360852003097534,297.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.9990000128746032,1.0,0.8489709496498108,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8233487606048584,0.4949436783790588,0.3496362864971161,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7611162662506104,0.3886138200759887,0.3742938041687011,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.4953992366790771,0.1111947521567344,0.53523850440979,284.96368408203125,284.95001220703125,305.119384765625,297.9493103027344,300.864990234375,297.2151184082031,284.9638671875,1.0,0.6174893379211426,0.9367114305496216,0.9367114305496216,1.0,1.0,-2.9346842765808105,1.3504133224487305,1.5842710733413696,0.6838064789772034,1.0,1.0,0.0,248.77212524414065,255.0,79993.9140625,0.0,2681.671875,1.0,278.1499938964844,282.9339599609375,300.9547424316406,306.1845397949219,293.1499938964844,293.1499938964844,278.1499938964844,35997.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368523716926575,1.0,0.0,0.0,3.9963433742523193,3.996371030807495,1.0656605127223884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13208.7978515625,0.0,1953.6934814453125,1895.4371337890625,0.0,2812.321533203125,0.9831735491752625,1.0,0.0,3.0,1.0,0.0
17680740,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7463548183441162,0.3665608465671539,0.3359715938568115,297.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,1.0,0.8525578379631042,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8241403698921204,0.4985727965831756,0.352198988199234,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7604182958602905,0.3891148865222931,0.3748302757740021,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.4950377941131592,0.1113707423210144,0.5363959074020386,284.9678955078125,284.95001220703125,305.0746154785156,297.9150085449219,300.8440856933594,297.21441650390625,284.9681091308594,1.0,0.6196970343589783,0.933936893939972,0.933936893939972,1.0,1.0,-2.943975687026977,1.3547592163085938,1.5892163515090942,0.6859911680221558,1.0,1.0,0.0,250.7580718994141,258.0,80032.3828125,0.0,2709.322265625,1.0,278.1499938964844,282.9361572265625,300.921142578125,306.1529846191406,293.1499938964844,293.1499938964844,278.1499938964844,35998.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381256461143494,1.0,0.0,0.0,3.9963858127594,3.996413230895996,1.065683136403095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13202.67578125,0.0,1953.755615234375,1895.4371337890625,0.0,2824.208251953125,0.9831836223602296,1.0,0.0,3.0,1.0,0.0
17680800,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7463548183441162,0.3665608465671539,0.3359715938568115,297.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,1.0,0.8525578379631042,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8241403698921204,0.4985727965831756,0.352198988199234,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7604182958602905,0.3891148865222931,0.3748302757740021,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.4950377941131592,0.1113707423210144,0.5363959074020386,284.9678955078125,284.95001220703125,305.0746154785156,297.9150085449219,300.8440856933594,297.21441650390625,284.9681091308594,1.0,0.6196970343589783,0.933936893939972,0.933936893939972,1.0,1.0,-2.943975687026977,1.3547592163085938,1.5892163515090942,0.6859911680221558,1.0,1.0,0.0,250.7580718994141,258.0,80032.3828125,0.0,2709.322265625,1.0,278.1499938964844,282.9361572265625,300.921142578125,306.1529846191406,293.1499938964844,293.1499938964844,278.1499938964844,35998.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381256461143494,1.0,0.0,0.0,3.9963858127594,3.996413230895996,1.065683136403095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13202.67578125,0.0,1953.755615234375,1895.4371337890625,0.0,2824.208251953125,0.9831836223602296,1.0,0.0,3.0,1.0,0.0
17680860,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.745067298412323,0.3663452267646789,0.335856556892395,297.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,1.0,0.8569278717041016,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8246843814849854,0.5021761655807495,0.3547560274600982,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7594980597496033,0.3895998299121856,0.3753670454025268,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.4944434762001037,0.111479066312313,0.5373231768608093,284.9726257324219,284.95001220703125,305.0275573730469,297.879150390625,300.8219909667969,297.2135314941406,284.9728698730469,1.0,0.6221843361854553,0.9308401346206664,0.9308401346206664,1.0,1.0,-2.9539263248443604,1.3594034910202026,1.5945227146148682,0.6882988810539246,1.0,1.0,0.0,253.1348571777344,246.0,80075.4296875,0.0,2740.358642578125,1.0,278.1499938964844,282.9386901855469,300.8856811523437,306.11993408203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394783735275269,1.0,0.0,0.0,3.9964115619659424,3.996438980102539,1.0656968925104593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13196.7919921875,0.0,1953.7933349609373,1895.4371337890625,0.0,2836.842041015625,0.9831897020339966,1.0,0.0,3.0,1.0,0.0
17680920,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.745067298412323,0.3663452267646789,0.335856556892395,297.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,1.0,0.8569278717041016,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8246843814849854,0.5021761655807495,0.3547560274600982,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7594980597496033,0.3895998299121856,0.3753670454025268,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.4944434762001037,0.111479066312313,0.5373231768608093,284.9726257324219,284.95001220703125,305.0275573730469,297.879150390625,300.8219909667969,297.2135314941406,284.9728698730469,1.0,0.6221843361854553,0.9308401346206664,0.9308401346206664,1.0,1.0,-2.9539263248443604,1.3594034910202026,1.5945227146148682,0.6882988810539246,1.0,1.0,0.0,253.1348571777344,246.0,80075.4296875,0.0,2740.358642578125,1.0,278.1499938964844,282.9386901855469,300.8856811523437,306.11993408203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394783735275269,1.0,0.0,0.0,3.9964115619659424,3.996438980102539,1.0656968925104593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13196.7919921875,0.0,1953.7933349609373,1895.4371337890625,0.0,2836.842041015625,0.9831897020339966,1.0,0.0,3.0,1.0,0.0
17680980,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7464324235916138,0.3660504519939422,0.3355207443237304,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,1.0,0.8511347770690918,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.828143835067749,0.5056924223899841,0.3571374416351318,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7614019513130188,0.3900102078914642,0.3756747245788574,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.4955903887748718,0.1115474328398704,0.5371857285499573,284.9600524902344,284.95001220703125,304.9786376953125,297.84210205078125,300.7974853515625,297.2115783691406,284.9590759277344,1.0,0.619722843170166,0.927743434906006,0.927743434906006,1.0,1.0,-2.9496419429779053,1.3570817708969116,1.5925601720809937,0.6870416402816772,1.0,1.0,0.0,250.3285369873047,249.0,79868.0625,0.0,2717.990478515625,1.0,278.1499938964844,282.9278564453125,300.8480529785156,306.0751342773437,293.1499938964844,293.1499938964844,278.1499938964844,36006.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407095670700073,1.0,0.0,0.0,3.9962027072906494,3.996230363845825,1.065585479409492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13148.75390625,0.0,1953.5819091796875,1895.4371337890625,0.0,2848.345458984375,0.9831450581550598,1.0,0.0,3.0,1.0,0.0
17681040,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7464324235916138,0.3660504519939422,0.3355207443237304,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,1.0,0.8511347770690918,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.828143835067749,0.5056924223899841,0.3571374416351318,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7614019513130188,0.3900102078914642,0.3756747245788574,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.4955903887748718,0.1115474328398704,0.5371857285499573,284.9600524902344,284.95001220703125,304.9786376953125,297.84210205078125,300.7974853515625,297.2115783691406,284.9590759277344,1.0,0.619722843170166,0.927743434906006,0.927743434906006,1.0,1.0,-2.9496419429779053,1.3570817708969116,1.5925601720809937,0.6870416402816772,1.0,1.0,0.0,250.3285369873047,249.0,79868.0625,0.0,2717.990478515625,1.0,278.1499938964844,282.9278564453125,300.8480529785156,306.0751342773437,293.1499938964844,293.1499938964844,278.1499938964844,36006.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407095670700073,1.0,0.0,0.0,3.9962027072906494,3.996230363845825,1.065585479409492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13148.75390625,0.0,1953.5819091796875,1895.4371337890625,0.0,2848.345458984375,0.9831450581550598,1.0,0.0,3.0,1.0,0.0
