time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7466937899589539,0.3658778965473175,0.3353464305400848,297.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9990000128746032,1.0,0.8497541546821594,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8294128775596619,0.5074225664138794,0.3583202362060547,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7619089484214783,0.3901879489421844,0.3758221268653869,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.4959102272987366,0.1116098836064338,0.5372895002365112,284.9524841308594,284.95001220703125,304.9535827636719,297.8232116699219,300.7851867675781,297.2106628417969,284.9519958496094,1.0,0.6195709109306335,0.9261950254440308,0.9261950254440308,1.0,1.0,-2.9494848251342773,1.3569328784942627,1.5925519466400146,0.6867117285728455,1.0,1.0,0.0,249.68374633789065,249.0,79788.296875,0.0,2714.45654296875,1.0,278.1499938964844,282.92236328125,300.82830810546875,306.04815673828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411566019058228,1.0,0.0,0.0,3.996296167373657,3.996323823928833,1.065635387931252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13124.8701171875,0.0,1953.6431884765625,1895.4371337890625,0.0,2852.523193359375,0.9831647872924804,1.0,0.0,3.0,1.0,0.0
17681160,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7466710805892944,0.3657112419605255,0.335190087556839,297.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9990000128746032,1.0,0.8494395613670349,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8303683400154114,0.5091596841812134,0.3595172166824341,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7621094584465027,0.3903625309467315,0.3759821951389313,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.4960677921772003,0.1116858050227165,0.5375709533691406,284.9491271972656,284.95001220703125,304.92822265625,297.8041687011719,300.7729187011719,297.2098999023437,284.94891357421875,1.0,0.619720458984375,0.9247502088546752,0.9247502088546752,1.0,1.0,-2.950885772705078,1.3575290441513062,1.5933566093444824,0.6868771314620972,0.9983779788017272,0.9983779788017272,0.0,249.589111328125,252.0,79733.40625,0.0,2716.666015625,1.0,278.1499938964844,282.91998291015625,300.8089294433594,306.0234069824219,293.1499938964844,293.1499938964844,278.1499938964844,36041.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416047692298889,1.0,0.0,0.0,3.995277643203736,3.995305299758911,1.065092192220618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13106.509765625,0.0,1952.642578125,1895.4371337890625,0.0,2856.71240234375,0.9829413890838624,1.0,0.0,3.0,1.0,0.0
17681220,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7463794946670532,0.3655003011226654,0.3350061774253845,297.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9990000128746032,1.0,0.8500194549560547,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8313755989074707,0.5115391612052917,0.3611681759357452,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7620951533317566,0.3906029462814331,0.3762174546718597,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4961176216602325,0.1117928996682167,0.5380900502204895,284.9481201171875,284.95001220703125,304.893310546875,297.7781066894531,300.7562255859375,297.2090759277344,284.9480895996094,1.0,0.6203659772872925,0.9227852821350098,0.9227852821350098,1.0,1.0,-2.9542510509490967,1.3590481281280518,1.5952030420303345,0.6874833703041077,0.9968916177749634,0.9968916177749634,0.0,249.97488403320312,252.0,79681.4921875,0.0,2725.06494140625,1.0,278.1499938964844,282.9193725585937,300.7829284667969,305.9922180175781,293.1499938964844,293.1499938964844,278.1499938964844,36073.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422648310661316,1.0,0.0,0.0,3.993023157119751,3.993050813674927,1.0638905223459003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13086.6728515625,0.0,1949.9383544921875,1895.4371337890625,0.0,2862.883056640625,0.9824610948562622,1.0,0.0,3.0,1.0,0.0
17681280,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7461642622947693,0.36540487408638,0.3349287807941437,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9990000128746032,1.0,0.85059654712677,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.831760823726654,0.5126622319221497,0.3619520664215088,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7620024681091309,0.390717089176178,0.376334398984909,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.4960851073265075,0.1118403673171997,0.5383561253547668,284.9482421875,284.95001220703125,304.8767395019531,297.7657775878906,300.7483825683594,297.208740234375,284.9482727050781,1.0,0.6208003759384155,0.9218605756759644,0.9218605756759644,1.0,1.0,-2.9562530517578125,1.359965443611145,1.5962876081466677,0.6878766417503357,0.9966233372688292,0.9966233372688292,0.0,250.3110809326172,255.0,79665.59375,0.0,2730.607177734375,1.0,278.1499938964844,282.9194641113281,300.770751953125,305.9783020019531,293.1499938964844,293.1499938964844,278.1499938964844,36074.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425995111465454,1.0,0.0,0.0,3.9921176433563232,3.992145299911499,1.06340803540661e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13079.080078125,0.0,1948.75341796875,1895.4371337890625,0.0,2866.01171875,0.9822613000869752,1.0,0.0,3.0,1.0,0.0
17681340,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7452531456947327,0.3651087880134582,0.3347085118293762,297.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9990000128746032,1.0,0.8533250689506531,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8326893448829651,0.5161715149879456,0.364417016506195,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7614520788192749,0.3910723924636841,0.376716673374176,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.4957891404628753,0.1119631826877594,0.5391766428947449,284.94952392578125,284.95001220703125,304.8246459960937,297.72723388671875,300.7237854003906,297.2077331542969,284.9496154785156,1.0,0.6225404739379883,0.9189709424972534,0.9189709424972534,1.0,1.0,-2.9636754989624023,1.3633960485458374,1.600279450416565,0.6894024014472961,0.9969257712364196,0.9969257712364196,0.0,251.82997131347656,243.0,79643.875,0.0,2752.584228515625,1.0,278.1499938964844,282.91998291015625,300.7327575683594,305.93719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36043.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437331914901733,1.0,0.0,0.0,3.990578174591065,3.99060583114624,1.0625881259329617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13060.7900390625,0.0,1946.4681396484373,1895.4371337890625,0.0,2876.613525390625,0.9819027781486512,1.0,0.0,3.0,1.0,0.0
17681400,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7452531456947327,0.3651087880134582,0.3347085118293762,297.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9990000128746032,1.0,0.8533250689506531,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8326893448829651,0.5161715149879456,0.364417016506195,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7614520788192749,0.3910723924636841,0.376716673374176,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.4957891404628753,0.1119631826877594,0.5391766428947449,284.94952392578125,284.95001220703125,304.8246459960937,297.72723388671875,300.7237854003906,297.2077331542969,284.9496154785156,1.0,0.6225404739379883,0.9189709424972534,0.9189709424972534,1.0,1.0,-2.9636754989624023,1.3633960485458374,1.600279450416565,0.6894024014472961,0.9969257712364196,0.9969257712364196,0.0,251.82997131347656,243.0,79643.875,0.0,2752.584228515625,1.0,278.1499938964844,282.91998291015625,300.7327575683594,305.93719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36043.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437331914901733,1.0,0.0,0.0,3.990578174591065,3.99060583114624,1.0625881259329617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13060.7900390625,0.0,1946.4681396484373,1895.4371337890625,0.0,2876.613525390625,0.9819027781486512,1.0,0.0,3.0,1.0,0.0
17681460,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7468781471252441,0.3647551834583282,0.3342934250831604,297.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9990000128746032,1.0,0.8464273810386658,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8364489078521729,0.5196135640144348,0.3667258322238922,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7636174559593201,0.3913693130016327,0.3768917024135589,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4971672594547272,0.1120495423674583,0.539008617401123,284.9389953613281,284.95001220703125,304.7723388671875,297.6888732910156,300.6976013183594,297.2058410644531,284.9384155273437,1.0,0.6195818185806274,0.9159040451049804,0.9159040451049804,1.0,1.0,-2.957688093185425,1.360250473022461,1.5974377393722534,0.6875848770141602,0.986507534980774,0.986507534980774,0.0,248.4620513916016,246.0,79348.984375,0.0,2724.025634765625,1.0,278.1499938964844,282.9129943847656,300.6935729980469,305.8847961425781,293.1499938964844,293.1499938964844,278.1499938964844,36298.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447155952453613,1.0,0.0,0.0,3.982001781463623,3.98202919960022,1.05802553207468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.5380859375,0.0,1937.294921875,1895.4371337890625,0.0,2885.802978515625,0.980037808418274,1.0,0.0,3.0,1.0,0.0
17681520,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7468781471252441,0.3647551834583282,0.3342934250831604,297.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9990000128746032,1.0,0.8464273810386658,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8364489078521729,0.5196135640144348,0.3667258322238922,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7636174559593201,0.3913693130016327,0.3768917024135589,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4971672594547272,0.1120495423674583,0.539008617401123,284.9389953613281,284.95001220703125,304.7723388671875,297.6888732910156,300.6976013183594,297.2058410644531,284.9384155273437,1.0,0.6195818185806274,0.9159040451049804,0.9159040451049804,1.0,1.0,-2.957688093185425,1.360250473022461,1.5974377393722534,0.6875848770141602,0.986507534980774,0.986507534980774,0.0,248.4620513916016,246.0,79348.984375,0.0,2724.025634765625,1.0,278.1499938964844,282.9129943847656,300.6935729980469,305.8847961425781,293.1499938964844,293.1499938964844,278.1499938964844,36298.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447155952453613,1.0,0.0,0.0,3.982001781463623,3.98202919960022,1.05802553207468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.5380859375,0.0,1937.294921875,1895.4371337890625,0.0,2885.802978515625,0.980037808418274,1.0,0.0,3.0,1.0,0.0
17681580,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7473952174186707,0.3644347190856933,0.333943098783493,297.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9990000128746032,1.0,0.8437008857727051,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8389773964881897,0.5230845808982849,0.3690789043903351,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7645904421806335,0.3916768431663513,0.3771208524703979,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4978929758071899,0.1122365146875381,0.5394757390022278,284.940185546875,284.95001220703125,304.72021484375,297.651123046875,300.6725769042969,297.2049865722656,284.9404602050781,1.0,0.6191563606262207,0.9128371477127076,0.9128371477127076,1.0,1.0,-2.9576399326324463,1.3600603342056274,1.5975794792175293,0.6869736909866333,0.9795515537261964,0.9795515537261964,0.0,247.2063140869141,249.0,79098.9765625,0.0,2717.61279296875,1.0,278.1499938964844,282.9182434082031,300.6539306640625,305.8236694335937,293.1499938964844,293.1499938964844,278.1499938964844,36430.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452284336090088,1.0,0.0,0.0,3.9643704891204834,3.96439790725708,1.0486770634088316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.546875,0.0,1915.3514404296875,1895.4371337890625,0.0,2890.600830078125,0.9762200117111206,1.0,0.0,3.0,1.0,0.0
17681640,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7473952174186707,0.3644347190856933,0.333943098783493,297.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9990000128746032,1.0,0.8437008857727051,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8389773964881897,0.5230845808982849,0.3690789043903351,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7645904421806335,0.3916768431663513,0.3771208524703979,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.4978929758071899,0.1122365146875381,0.5394757390022278,284.940185546875,284.95001220703125,304.72021484375,297.651123046875,300.6725769042969,297.2049865722656,284.9404602050781,1.0,0.6191563606262207,0.9128371477127076,0.9128371477127076,1.0,1.0,-2.9576399326324463,1.3600603342056274,1.5975794792175293,0.6869736909866333,0.9795515537261964,0.9795515537261964,0.0,247.2063140869141,249.0,79098.9765625,0.0,2717.61279296875,1.0,278.1499938964844,282.9182434082031,300.6539306640625,305.8236694335937,293.1499938964844,293.1499938964844,278.1499938964844,36430.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452284336090088,1.0,0.0,0.0,3.9643704891204834,3.96439790725708,1.0486770634088316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.546875,0.0,1915.3514404296875,1895.4371337890625,0.0,2890.600830078125,0.9762200117111206,1.0,0.0,3.0,1.0,0.0
17681700,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7472965121269226,0.3643028736114502,0.3338199555873871,297.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9990000128746032,1.0,0.8437401056289673,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8398355841636658,0.5248511433601379,0.3702973127365112,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7646849155426025,0.3918482363224029,0.3772785067558288,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.4980528056621551,0.1123539879918098,0.5399863123893738,284.9431457519531,284.95001220703125,304.6943664550781,297.632568359375,300.6604919433594,297.2049255371094,284.9433898925781,1.0,0.6194943189620972,0.9113036394119264,0.9113036394119264,1.0,1.0,-2.9598045349121094,1.3610143661499023,1.598790168762207,0.6872922778129578,0.979075849056244,0.979075849056244,0.0,247.30035400390625,249.0,79035.390625,0.0,2722.24560546875,1.0,278.1499938964844,282.9214782714844,300.6355285644531,305.7992858886719,293.1499938964844,293.1499938964844,278.1499938964844,36360.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455379605293274,1.0,0.0,0.0,3.958530187606812,3.958557367324829,1.0455894425831502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.638671875,0.0,1907.19921875,1895.4371337890625,0.0,2893.497314453125,0.974866271018982,1.0,0.0,3.0,1.0,0.0
17681760,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7470625042915344,0.3641740977764129,0.3337119519710541,297.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9990000128746032,1.0,0.8442988991737366,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8405385613441467,0.5266203284263611,0.3715275824069977,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7646318674087524,0.3920215964317322,0.3774496018886566,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.4981206357479095,0.112468883395195,0.5405501127243042,284.9458923339844,284.95001220703125,304.668701171875,297.6142578125,300.6485595703125,297.20489501953125,284.9461364746094,1.0,0.620059072971344,0.9099001884460448,0.9099001884460448,1.0,1.0,-2.962707281112671,1.362334370613098,1.6003729104995728,0.6878166198730469,0.979386866092682,0.979386866092682,0.0,247.6578826904297,252.0,78995.375,0.0,2729.6337890625,1.0,278.1499938964844,282.9241638183594,300.6176452636719,305.7772827148437,293.1499938964844,293.1499938964844,278.1499938964844,36277.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459064960479736,1.0,0.0,0.0,3.954370021820069,3.954396963119507,1.0433928991915309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.197265625,0.0,1901.1431884765625,1895.4371337890625,0.0,2896.9462890625,0.9738823771476746,1.0,0.0,3.0,1.0,0.0
17681820,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7462843060493469,0.3639060258865356,0.3335131406784057,297.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9990000128746032,1.0,0.846571683883667,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8415755033493042,0.5301098823547363,0.3739854395389557,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7641914486885071,0.3923605680465698,0.3778101503849029,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.4980157315731048,0.1126692816615104,0.5416855812072754,284.9501647949219,284.95001220703125,304.61822509765625,297.5787048339844,300.62506103515625,297.20458984375,284.9503173828125,1.0,0.6216629147529602,0.9070931673049928,0.9070931673049928,1.0,1.0,-2.969949245452881,1.3656654357910156,1.6042839288711548,0.689252495765686,0.9813128113746644,0.9813128113746644,0.0,248.953125,255.0,78968.1953125,0.0,2750.163330078125,1.0,278.1499938964844,282.92755126953125,300.5830078125,305.73846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36113.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467826843261719,1.0,0.0,0.0,3.950352907180786,3.9503798484802246,1.0412740039100754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.251953125,0.0,1894.6197509765625,1895.4371337890625,0.0,2905.146240234375,0.9728773832321168,1.0,0.0,3.0,1.0,0.0
17681880,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7462843060493469,0.3639060258865356,0.3335131406784057,297.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9990000128746032,1.0,0.846571683883667,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8415755033493042,0.5301098823547363,0.3739854395389557,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7641914486885071,0.3923605680465698,0.3778101503849029,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.4980157315731048,0.1126692816615104,0.5416855812072754,284.9501647949219,284.95001220703125,304.61822509765625,297.5787048339844,300.62506103515625,297.20458984375,284.9503173828125,1.0,0.6216629147529602,0.9070931673049928,0.9070931673049928,1.0,1.0,-2.969949245452881,1.3656654357910156,1.6042839288711548,0.689252495765686,0.9813128113746644,0.9813128113746644,0.0,248.953125,255.0,78968.1953125,0.0,2750.163330078125,1.0,278.1499938964844,282.92755126953125,300.5830078125,305.73846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36113.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467826843261719,1.0,0.0,0.0,3.950352907180786,3.9503798484802246,1.0412740039100754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.251953125,0.0,1894.6197509765625,1895.4371337890625,0.0,2905.146240234375,0.9728773832321168,1.0,0.0,3.0,1.0,0.0
17681940,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7451236844062805,0.363597422838211,0.333307683467865,297.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9990000128746032,1.0,0.850220799446106,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8421071767807007,0.5334116816520691,0.3763484060764313,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.763343095779419,0.3926680982112884,0.3781708776950836,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.4975611865520477,0.1127917468547821,0.5426294207572937,284.9523010253906,284.95001220703125,304.5691833496094,297.5447692871094,300.6018371582031,297.2034912109375,284.9524230957031,1.0,0.6237772107124329,0.9042862057685852,0.9042862057685852,1.0,1.0,-2.9784977436065674,1.3696192502975464,1.608878493309021,0.6910455226898193,0.9839769005775452,0.9839769005775452,0.0,250.92938232421875,258.0,78996.1484375,0.0,2776.774658203125,1.0,278.1499938964844,282.9281921386719,300.5498352050781,305.7055358886719,293.1499938964844,293.1499938964844,278.1499938964844,35993.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478299975395203,1.0,0.0,0.0,3.951340436935425,3.9513673782348633,1.041794803313678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.537109375,0.0,1894.9224853515625,1895.4371337890625,0.0,2914.950439453125,0.9730225205421448,1.0,0.0,3.0,1.0,0.0
17682000,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7451236844062805,0.363597422838211,0.333307683467865,297.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9990000128746032,1.0,0.850220799446106,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8421071767807007,0.5334116816520691,0.3763484060764313,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.763343095779419,0.3926680982112884,0.3781708776950836,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.4975611865520477,0.1127917468547821,0.5426294207572937,284.9523010253906,284.95001220703125,304.5691833496094,297.5447692871094,300.6018371582031,297.2034912109375,284.9524230957031,1.0,0.6237772107124329,0.9042862057685852,0.9042862057685852,1.0,1.0,-2.9784977436065674,1.3696192502975464,1.608878493309021,0.6910455226898193,0.9839769005775452,0.9839769005775452,0.0,250.92938232421875,258.0,78996.1484375,0.0,2776.774658203125,1.0,278.1499938964844,282.9281921386719,300.5498352050781,305.7055358886719,293.1499938964844,293.1499938964844,278.1499938964844,35993.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478299975395203,1.0,0.0,0.0,3.951340436935425,3.9513673782348633,1.041794803313678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.537109375,0.0,1894.9224853515625,1895.4371337890625,0.0,2914.950439453125,0.9730225205421448,1.0,0.0,3.0,1.0,0.0
17682060,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7437320947647095,0.3632459640502929,0.3330784142017364,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9990000128746032,1.0,0.8546863794326782,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8423284292221069,0.5366132855415344,0.3786392211914062,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7622491717338562,0.3929408192634582,0.3785143494606018,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4968428611755371,0.1128293052315712,0.5432711839675903,284.9532165527344,284.95001220703125,304.52203369140625,297.5128173828125,300.57916259765625,297.2018737792969,284.9532775878906,1.0,0.6261550188064575,0.9011280536651612,0.9011280536651612,1.0,1.0,-2.987528085708618,1.373765230178833,1.6137629747390747,0.6929477453231812,0.9866263270378112,0.9866263270378112,0.0,253.3067779541016,246.0,79051.21875,0.0,2806.5078125,1.0,278.1499938964844,282.9273376464844,300.51824951171875,305.6761779785156,293.1499938964844,293.1499938964844,278.1499938964844,35919.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489304780960083,1.0,0.0,0.0,3.9548568725585938,3.9548840522766113,1.0436499451316197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12876.0205078125,0.0,1898.8729248046875,1895.4371337890625,0.0,2925.254638671875,0.9737669229507446,1.0,0.0,3.0,1.0,0.0
17682120,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7437320947647095,0.3632459640502929,0.3330784142017364,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9990000128746032,1.0,0.8546863794326782,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8423284292221069,0.5366132855415344,0.3786392211914062,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7622491717338562,0.3929408192634582,0.3785143494606018,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4968428611755371,0.1128293052315712,0.5432711839675903,284.9532165527344,284.95001220703125,304.52203369140625,297.5128173828125,300.57916259765625,297.2018737792969,284.9532775878906,1.0,0.6261550188064575,0.9011280536651612,0.9011280536651612,1.0,1.0,-2.987528085708618,1.373765230178833,1.6137629747390747,0.6929477453231812,0.9866263270378112,0.9866263270378112,0.0,253.3067779541016,246.0,79051.21875,0.0,2806.5078125,1.0,278.1499938964844,282.9273376464844,300.51824951171875,305.6761779785156,293.1499938964844,293.1499938964844,278.1499938964844,35919.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489304780960083,1.0,0.0,0.0,3.9548568725585938,3.9548840522766113,1.0436499451316197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12876.0205078125,0.0,1898.8729248046875,1895.4371337890625,0.0,2925.254638671875,0.9737669229507446,1.0,0.0,3.0,1.0,0.0
17682180,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7449531555175781,0.3628174662590027,0.3326236009597778,297.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9990000128746032,1.0,0.8490909337997437,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8455691933631897,0.5397136211395264,0.3807350993156433,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7639839053153992,0.393139511346817,0.3786246478557586,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.4978422224521637,0.1128093227744102,0.5427669286727905,284.9420471191406,284.95001220703125,304.4771423339844,297.48321533203125,300.5558776855469,297.1991577148437,284.9414367675781,1.0,0.623623251914978,0.8979699015617371,0.8979699015617371,1.0,1.0,-2.982320785522461,1.370944857597351,1.61137592792511,0.6913347840309143,0.977997362613678,0.977997362613678,0.0,250.5560760498047,249.0,78825.2265625,0.0,2782.30859375,1.0,278.1499938964844,282.91912841796875,300.4871520996094,305.6361694335937,293.1499938964844,293.1499938964844,278.1499938964844,36183.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497545719146729,1.0,0.0,0.0,3.950671434402466,3.950698375701904,1.041442033056228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.0673828125,0.0,1895.6015625,1895.4371337890625,0.0,2932.9716796875,0.9728946685791016,1.0,0.0,3.0,1.0,0.0
17682240,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7449531555175781,0.3628174662590027,0.3326236009597778,297.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9990000128746032,1.0,0.8490909337997437,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8455691933631897,0.5397136211395264,0.3807350993156433,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7639839053153992,0.393139511346817,0.3786246478557586,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.4978422224521637,0.1128093227744102,0.5427669286727905,284.9420471191406,284.95001220703125,304.4771423339844,297.48321533203125,300.5558776855469,297.1991577148437,284.9414367675781,1.0,0.623623251914978,0.8979699015617371,0.8979699015617371,1.0,1.0,-2.982320785522461,1.370944857597351,1.61137592792511,0.6913347840309143,0.977997362613678,0.977997362613678,0.0,250.5560760498047,249.0,78825.2265625,0.0,2782.30859375,1.0,278.1499938964844,282.91912841796875,300.4871520996094,305.6361694335937,293.1499938964844,293.1499938964844,278.1499938964844,36183.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497545719146729,1.0,0.0,0.0,3.950671434402466,3.950698375701904,1.041442033056228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.0673828125,0.0,1895.6015625,1895.4371337890625,0.0,2932.9716796875,0.9728946685791016,1.0,0.0,3.0,1.0,0.0
17682300,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.745185136795044,0.3626060783863067,0.3324039578437805,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,1.0,0.8476943373680115,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8467560410499573,0.5412609577178955,0.3817825019359588,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7644422650337219,0.3932346701622009,0.3786849975585937,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.4981066286563873,0.1128339245915412,0.5426812171936035,284.9406433105469,284.95001220703125,304.4556579589844,297.4693908691406,300.54510498046875,297.1981811523437,284.9407653808594,1.0,0.6233943104743958,0.8963908553123474,0.8963908553123474,1.0,1.0,-2.9815943241119385,1.3704888820648191,1.6111054420471191,0.6908084154129028,0.9739245772361756,0.9739245772361756,0.0,249.8822479248047,249.0,78708.09375,0.0,2777.4775390625,1.0,278.1499938964844,282.9203796386719,300.47186279296875,305.6107788085937,293.1499938964844,293.1499938964844,278.1499938964844,36321.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499051332473755,1.0,0.0,0.0,3.943104267120361,3.9431312084198,1.0374562862125458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12797.5,0.0,1886.966064453125,1895.4371337890625,0.0,2934.38232421875,0.9713184237480164,1.0,0.0,3.0,1.0,0.0
17682360,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7451537251472473,0.3624173700809479,0.332219511270523,297.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9990000128746032,1.0,0.8473368883132935,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8476328253746033,0.5428332686424255,0.3828576803207397,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7646095752716064,0.3933434188365936,0.3787745833396911,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.4982242882251739,0.1128815710544586,0.542811393737793,284.9427490234375,284.95001220703125,304.4349365234375,297.456298828125,300.5349426269531,297.1975402832031,284.9429626464844,1.0,0.6234657764434814,0.8949054479598999,0.8949054479598999,1.0,1.0,-2.982496976852417,1.370808243751526,1.6116886138916016,0.6908119916915894,0.9726418256759644,0.9726418256759644,0.0,249.7497100830078,252.0,78638.078125,0.0,2778.564697265625,1.0,278.1499938964844,282.92333984375,300.4579162597656,305.589599609375,293.1499938964844,293.1499938964844,278.1499938964844,36314.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500135540962219,1.0,0.0,0.0,3.937134981155396,3.937162160873413,1.0343176199967274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.1474609375,0.0,1879.236328125,1895.4371337890625,0.0,2935.397705078125,0.9700002074241638,1.0,0.0,3.0,1.0,0.0
17682420,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7448017597198486,0.3621547520160675,0.3319884538650512,297.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9990000128746032,1.0,0.8480150103569031,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8486022353172302,0.5452499389648438,0.3845321834087372,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7645244598388672,0.3935238420963287,0.378950834274292,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.4982221722602844,0.1129701435565948,0.5432393550872803,284.94659423828125,284.95001220703125,304.4049377441406,297.4378662109375,300.5204772949219,297.1968994140625,284.9468078613281,1.0,0.6241298317909241,0.8926477432250977,0.8926477432250977,1.0,1.0,-2.9857711791992188,1.3722094297409058,1.613561749458313,0.6913336515426636,0.9728840589523317,0.9728840589523317,0.0,250.1776428222656,252.0,78591.109375,0.0,2787.1318359375,1.0,278.1499938964844,282.9273376464844,300.4394836425781,305.5652160644531,293.1499938964844,293.1499938964844,278.1499938964844,36218.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502535820007324,1.0,0.0,0.0,3.931554794311523,3.931581497192383,1.0313875691281282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.51171875,0.0,1871.310302734375,1895.4371337890625,0.0,2937.645751953125,0.968696355819702,1.0,0.0,3.0,1.0,0.0
17682480,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7446462512016296,0.3620736300945282,0.3319212198257446,297.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9990000128746032,1.0,0.8484042882919312,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8488549590110779,0.5460149049758911,0.3850655257701874,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7644484639167786,0.3935819864273071,0.3790114521980285,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.4981920123100281,0.1129980906844139,0.5433965921401978,284.94775390625,284.95001220703125,304.3958435058594,297.43243408203125,300.51611328125,297.1967163085937,284.947998046875,1.0,0.6244164705276489,0.8919347524642944,0.8919347524642944,1.0,1.0,-2.987060308456421,1.3727738857269287,1.6142863035202026,0.6915680170059204,0.9732528924942015,0.9732528924942015,0.0,250.4025421142578,255.0,78585.296875,0.0,2790.796630859375,1.0,278.1499938964844,282.92840576171875,300.43408203125,305.5586242675781,293.1499938964844,293.1499938964844,278.1499938964844,36181.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503339290618896,1.0,0.0,0.0,3.930387496948242,3.9304144382476807,1.0307753655069971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.65234375,0.0,1869.520751953125,1895.4371337890625,0.0,2938.3984375,0.968413233757019,1.0,0.0,3.0,1.0,0.0
17682540,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7437133193016052,0.3617305159568786,0.3316614925861358,297.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9990000128746032,1.0,0.8511186242103577,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8495641350746155,0.5491936802864075,0.3873021602630615,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7638203501701355,0.393820196390152,0.3792841732501983,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4978460073471069,0.1130900755524635,0.5440748333930969,284.95172119140625,284.95001220703125,304.3602905273437,297.4119873046875,300.4990539550781,297.19598388671875,284.9518737792969,1.0,0.6260668039321899,0.8889639973640442,0.8889639973640442,1.0,1.0,-2.9938409328460693,1.375799298286438,1.618041753768921,0.6929322481155396,0.976186752319336,0.976186752319336,0.0,251.8943023681641,258.0,78619.140625,0.0,2811.69140625,1.0,278.1499938964844,282.93115234375,300.41424560546875,305.53839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36023.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508039712905884,1.0,0.0,0.0,3.9299583435058594,3.929985284805298,1.0305502655683083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.9873046875,0.0,1867.700439453125,1895.4371337890625,0.0,2942.8017578125,0.9682220816612244,1.0,0.0,3.0,1.0,0.0
17682600,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7437133193016052,0.3617305159568786,0.3316614925861358,297.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9990000128746032,1.0,0.8511186242103577,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8495641350746155,0.5491936802864075,0.3873021602630615,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7638203501701355,0.393820196390152,0.3792841732501983,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.4978460073471069,0.1130900755524635,0.5440748333930969,284.95172119140625,284.95001220703125,304.3602905273437,297.4119873046875,300.4990539550781,297.19598388671875,284.9518737792969,1.0,0.6260668039321899,0.8889639973640442,0.8889639973640442,1.0,1.0,-2.9938409328460693,1.375799298286438,1.618041753768921,0.6929322481155396,0.976186752319336,0.976186752319336,0.0,251.8943023681641,258.0,78619.140625,0.0,2811.69140625,1.0,278.1499938964844,282.93115234375,300.41424560546875,305.53839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36023.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508039712905884,1.0,0.0,0.0,3.9299583435058594,3.929985284805298,1.0305502655683083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12761.9873046875,0.0,1867.700439453125,1895.4371337890625,0.0,2942.8017578125,0.9682220816612244,1.0,0.0,3.0,1.0,0.0
17682660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7424771189689636,0.3613623976707458,0.3314034938812256,297.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9990000128746032,1.0,0.8549696803092957,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8499011397361755,0.5523377656936646,0.3895342051982879,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7628636360168457,0.3940389156341553,0.3795628249645233,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4972224831581116,0.1131233051419258,0.5446184277534485,284.9540710449219,284.95001220703125,304.32867431640625,297.39532470703125,300.4837646484375,297.19500732421875,284.95416259765625,1.0,0.6281566619873047,0.8858970403671265,0.8858970403671265,1.0,1.0,-3.001831293106079,1.3793867826461792,1.6224443912506104,0.6946246027946472,0.9800985455513,0.9800985455513,0.0,253.9593963623047,246.0,78713.9296875,0.0,2837.990234375,1.0,278.1499938964844,282.9316101074219,300.39813232421875,305.5264587402344,293.1499938964844,293.1499938964844,278.1499938964844,35898.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851374626159668,1.0,0.0,0.0,3.934447526931762,3.934474468231201,1.032905970532738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.208984375,0.0,1872.4375,1895.4371337890625,0.0,2948.1474609375,0.9691550135612488,1.0,0.0,3.0,1.0,0.0
17682720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7424771189689636,0.3613623976707458,0.3314034938812256,297.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9990000128746032,1.0,0.8549696803092957,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8499011397361755,0.5523377656936646,0.3895342051982879,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7628636360168457,0.3940389156341553,0.3795628249645233,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.4972224831581116,0.1131233051419258,0.5446184277534485,284.9540710449219,284.95001220703125,304.32867431640625,297.39532470703125,300.4837646484375,297.19500732421875,284.95416259765625,1.0,0.6281566619873047,0.8858970403671265,0.8858970403671265,1.0,1.0,-3.001831293106079,1.3793867826461792,1.6224443912506104,0.6946246027946472,0.9800985455513,0.9800985455513,0.0,253.9593963623047,246.0,78713.9296875,0.0,2837.990234375,1.0,278.1499938964844,282.9316101074219,300.39813232421875,305.5264587402344,293.1499938964844,293.1499938964844,278.1499938964844,35898.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851374626159668,1.0,0.0,0.0,3.934447526931762,3.934474468231201,1.032905970532738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.208984375,0.0,1872.4375,1895.4371337890625,0.0,2948.1474609375,0.9691550135612488,1.0,0.0,3.0,1.0,0.0
17682780,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7438008785247803,0.3609232306480407,0.3309293985366821,297.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9990000128746032,1.0,0.848922610282898,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8533042073249817,0.5553932785987854,0.3915892839431762,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7646995186805725,0.3941893279552459,0.3796176612377167,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4983069598674774,0.1131077110767364,0.5440797805786133,284.9442138671875,284.95001220703125,304.3014221191406,297.3827819824219,300.4688415527344,297.1929931640625,284.94366455078125,1.0,0.6254240274429321,0.8828300833702087,0.8828300833702087,1.0,1.0,-2.995900869369507,1.3761686086654663,1.6197322607040403,0.6928937435150146,0.9733792543411256,0.9733792543411256,0.0,250.9794311523437,249.0,78549.1875,0.0,2811.049072265625,1.0,278.1499938964844,282.92431640625,300.384033203125,305.5069274902344,293.1499938964844,293.1499938964844,278.1499938964844,36118.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516570925712585,1.0,0.0,0.0,3.932546615600586,3.932573556900024,1.0319081411580555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.6337890625,0.0,1871.7794189453125,1895.4371337890625,0.0,2950.7939453125,0.9687734842300416,1.0,0.0,3.0,1.0,0.0
17682840,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7438008785247803,0.3609232306480407,0.3309293985366821,297.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9990000128746032,1.0,0.848922610282898,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8533042073249817,0.5553932785987854,0.3915892839431762,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7646995186805725,0.3941893279552459,0.3796176612377167,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4983069598674774,0.1131077110767364,0.5440797805786133,284.9442138671875,284.95001220703125,304.3014221191406,297.3827819824219,300.4688415527344,297.1929931640625,284.94366455078125,1.0,0.6254240274429321,0.8828300833702087,0.8828300833702087,1.0,1.0,-2.995900869369507,1.3761686086654663,1.6197322607040403,0.6928937435150146,0.9733792543411256,0.9733792543411256,0.0,250.9794311523437,249.0,78549.1875,0.0,2811.049072265625,1.0,278.1499938964844,282.92431640625,300.384033203125,305.5069274902344,293.1499938964844,293.1499938964844,278.1499938964844,36118.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516570925712585,1.0,0.0,0.0,3.932546615600586,3.932573556900024,1.0319081411580555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.6337890625,0.0,1871.7794189453125,1895.4371337890625,0.0,2950.7939453125,0.9687734842300416,1.0,0.0,3.0,1.0,0.0
17682900,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7440723776817322,0.360709011554718,0.3307038843631744,297.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9990000128746032,1.0,0.8473618626594543,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8545445799827576,0.5569201707839966,0.3926198780536651,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7651923298835754,0.3942629694938659,0.3796541392803192,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.4986089468002319,0.1131378859281539,0.5440012216567993,284.9433288574219,284.95001220703125,304.2895812988281,297.378173828125,300.462646484375,297.1923522949219,284.9434814453125,1.0,0.6251246929168701,0.8812965750694275,0.8812965750694275,1.0,1.0,-2.994929552078247,1.375569224357605,1.619360327720642,0.69233638048172,0.9704833626747132,0.9704833626747132,0.0,250.2244415283203,249.0,78470.7890625,0.0,2805.296630859375,1.0,278.1499938964844,282.9257202148437,300.37799072265625,305.4931640625,293.1499938964844,293.1499938964844,278.1499938964844,36232.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515455722808838,1.0,0.0,0.0,3.926826238632202,3.9268529415130615,1.0289081728842575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.490234375,0.0,1865.3804931640625,1895.4371337890625,0.0,2949.7490234375,0.9676007628440856,1.0,0.0,3.0,1.0,0.0
