time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7440734505653381,0.3605175316333771,0.3305147588253021,297.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9990000128746032,1.0,0.8468733429908752,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8554555773735046,0.5584715604782104,0.3936787247657776,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7653844952583313,0.3943509459495544,0.3797215819358825,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.4987595975399017,0.1131918579339981,0.544147253036499,284.9457092285156,284.95001220703125,304.2789611816406,297.3747253417969,300.4572448730469,297.1920166015625,284.9459533691406,1.0,0.6251407265663147,0.8797963261604309,0.8797963261604309,1.0,1.0,-2.9956417083740234,1.3757659196853638,1.6198757886886597,0.6923173666000366,0.970348596572876,0.970348596572876,0.0,250.02818298339844,252.0,78443.9140625,0.0,2805.694580078125,1.0,278.1499938964844,282.9286193847656,300.37371826171875,305.484375,293.1499938964844,293.1499938964844,278.1499938964844,36202.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513920307159424,1.0,0.0,0.0,3.923121929168701,3.923148632049561,1.026967879624863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.31640625,0.0,1860.4139404296875,1895.4371337890625,0.0,2948.310302734375,0.966778576374054,1.0,0.0,3.0,1.0,0.0
17683020,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7436311841011047,0.3601675927639007,0.3302062451839447,297.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,1.0,0.8476816415786743,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8567279577255249,0.5616077780723572,0.3958515226840973,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7652712464332581,0.3945491015911102,0.3799151480197906,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4987925887107849,0.113321453332901,0.5447673797607422,284.9510803222656,284.95001220703125,304.2616882324219,297.3714904785156,300.4486694335937,297.1917724609375,284.9513244628906,1.0,0.6259808540344238,0.876795768737793,0.876795768737793,1.0,1.0,-2.999828338623047,1.377486228942871,1.6223419904708862,0.6930229663848877,0.9731619358062744,0.9731619358062744,0.0,250.55479431152344,255.0,78484.90625,0.0,2816.618896484375,1.0,278.1499938964844,282.93328857421875,300.3705139160156,305.47979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36038.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511730432510376,1.0,0.0,0.0,3.921429395675659,3.921456098556519,1.026082031785336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.6611328125,0.0,1856.947021484375,1895.4371337890625,0.0,2946.259033203125,0.966311514377594,1.0,0.0,3.0,1.0,0.0
17683080,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7436311841011047,0.3601675927639007,0.3302062451839447,297.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,1.0,0.8476816415786743,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8567279577255249,0.5616077780723572,0.3958515226840973,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7652712464332581,0.3945491015911102,0.3799151480197906,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.4987925887107849,0.113321453332901,0.5447673797607422,284.9510803222656,284.95001220703125,304.2616882324219,297.3714904785156,300.4486694335937,297.1917724609375,284.9513244628906,1.0,0.6259808540344238,0.876795768737793,0.876795768737793,1.0,1.0,-2.999828338623047,1.377486228942871,1.6223419904708862,0.6930229663848877,0.9731619358062744,0.9731619358062744,0.0,250.55479431152344,255.0,78484.90625,0.0,2816.618896484375,1.0,278.1499938964844,282.93328857421875,300.3705139160156,305.47979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36038.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511730432510376,1.0,0.0,0.0,3.921429395675659,3.921456098556519,1.026082031785336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.6611328125,0.0,1856.947021484375,1895.4371337890625,0.0,2946.259033203125,0.966311514377594,1.0,0.0,3.0,1.0,0.0
17683140,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.742719829082489,0.3598197102546692,0.3299409747123718,297.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,1.0,0.8503108620643616,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8574154376983643,0.5647375583648682,0.3980534076690674,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7646409273147583,0.3947499394416809,0.3801508843898773,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4984776079654693,0.113424502313137,0.5454922914505005,284.9551696777344,284.95001220703125,304.25,297.3735046386719,300.4427185058594,297.1915283203125,284.9553527832031,1.0,0.6275938153266907,0.873795211315155,0.873795211315155,1.0,1.0,-3.006469964981079,1.3803802728652954,1.6260896921157837,0.6943918466567993,0.9785281419754028,0.9785281419754028,0.0,252.0077209472656,258.0,78628.5,0.0,2837.1640625,1.0,278.1499938964844,282.93524169921875,300.3730773925781,305.4891967773437,293.1499938964844,293.1499938964844,278.1499938964844,35861.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511128425598145,1.0,0.0,0.0,3.927152395248413,3.927179336547852,1.0290792715750283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.1865234375,0.0,1862.8123779296875,1895.4371337890625,0.0,2945.695068359375,0.9674938321113586,1.0,0.0,3.0,1.0,0.0
17683200,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.742719829082489,0.3598197102546692,0.3299409747123718,297.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,1.0,0.8503108620643616,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8574154376983643,0.5647375583648682,0.3980534076690674,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7646409273147583,0.3947499394416809,0.3801508843898773,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4984776079654693,0.113424502313137,0.5454922914505005,284.9551696777344,284.95001220703125,304.25,297.3735046386719,300.4427185058594,297.1915283203125,284.9553527832031,1.0,0.6275938153266907,0.873795211315155,0.873795211315155,1.0,1.0,-3.006469964981079,1.3803802728652954,1.6260896921157837,0.6943918466567993,0.9785281419754028,0.9785281419754028,0.0,252.0077209472656,258.0,78628.5,0.0,2837.1640625,1.0,278.1499938964844,282.93524169921875,300.3730773925781,305.4891967773437,293.1499938964844,293.1499938964844,278.1499938964844,35861.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511128425598145,1.0,0.0,0.0,3.927152395248413,3.927179336547852,1.0290792715750283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.1865234375,0.0,1862.8123779296875,1895.4371337890625,0.0,2945.695068359375,0.9674938321113586,1.0,0.0,3.0,1.0,0.0
17683260,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7415013909339905,0.3594470620155334,0.3296774327754974,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,1.0,0.8540922999382019,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8577128648757935,0.567827582359314,0.4002469778060913,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7636772394180298,0.3949334621429443,0.3803944885730743,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.4978755116462707,0.1134653687477111,0.5460665225982666,284.9575500488281,284.95001220703125,304.2421569824219,297.37896728515625,300.4384765625,297.19097900390625,284.9576721191406,1.0,0.629648745059967,0.8706772923469543,0.8706772923469543,1.0,1.0,-3.0143191814422607,1.3838328123092651,1.6304863691329956,0.6960707306861877,0.984805166721344,0.984805166721344,0.0,254.0396423339844,246.0,78833.7578125,0.0,2863.162353515625,1.0,278.1499938964844,282.93475341796875,300.37945556640625,305.5075378417969,293.1499938964844,293.1499938964844,278.1499938964844,35730.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512382507324219,1.0,0.0,0.0,3.937920808792114,3.9379477500915527,1.0347304169044946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.783203125,0.0,1875.5301513671875,1895.4371337890625,0.0,2946.86962890625,0.9698398113250732,1.0,0.0,3.0,1.0,0.0
17683320,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7415013909339905,0.3594470620155334,0.3296774327754974,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,1.0,0.8540922999382019,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8577128648757935,0.567827582359314,0.4002469778060913,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7636772394180298,0.3949334621429443,0.3803944885730743,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.4978755116462707,0.1134653687477111,0.5460665225982666,284.9575500488281,284.95001220703125,304.2421569824219,297.37896728515625,300.4384765625,297.19097900390625,284.9576721191406,1.0,0.629648745059967,0.8706772923469543,0.8706772923469543,1.0,1.0,-3.0143191814422607,1.3838328123092651,1.6304863691329956,0.6960707306861877,0.984805166721344,0.984805166721344,0.0,254.0396423339844,246.0,78833.7578125,0.0,2863.162353515625,1.0,278.1499938964844,282.93475341796875,300.37945556640625,305.5075378417969,293.1499938964844,293.1499938964844,278.1499938964844,35730.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512382507324219,1.0,0.0,0.0,3.937920808792114,3.9379477500915527,1.0347304169044946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.783203125,0.0,1875.5301513671875,1895.4371337890625,0.0,2946.86962890625,0.9698398113250732,1.0,0.0,3.0,1.0,0.0
17683380,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7428322434425354,0.359002947807312,0.3291982412338257,297.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9990000128746032,1.0,0.8479880690574646,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8611606955528259,0.5708234906196594,0.4022609293460846,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7655149698257446,0.3950495421886444,0.3804159462451935,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4989847242832184,0.1134551987051963,0.545551061630249,284.94732666015625,284.95001220703125,304.2360534667969,297.38592529296875,300.4334411621094,297.1893005371094,284.9467468261719,1.0,0.6268895268440247,0.8675594329833984,0.8675594329833984,1.0,1.0,-3.0082528591156006,1.3804914951324463,1.6277614831924438,0.6943165063858032,0.9800541400909424,0.9800541400909424,0.0,251.03379821777344,249.0,78772.2890625,0.0,2835.677734375,1.0,278.1499938964844,282.9261474609375,300.3857727050781,305.5165100097656,293.1499938964844,293.1499938964844,278.1499938964844,35948.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851249098777771,1.0,0.0,0.0,3.942318201065064,3.942345142364502,1.0370426934969146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.6630859375,0.0,1882.9346923828125,1895.4371337890625,0.0,2946.971435546875,0.9708772301673888,1.0,0.0,3.0,1.0,0.0
17683440,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7428322434425354,0.359002947807312,0.3291982412338257,297.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9990000128746032,1.0,0.8479880690574646,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8611606955528259,0.5708234906196594,0.4022609293460846,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7655149698257446,0.3950495421886444,0.3804159462451935,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4989847242832184,0.1134551987051963,0.545551061630249,284.94732666015625,284.95001220703125,304.2360534667969,297.38592529296875,300.4334411621094,297.1893005371094,284.9467468261719,1.0,0.6268895268440247,0.8675594329833984,0.8675594329833984,1.0,1.0,-3.0082528591156006,1.3804914951324463,1.6277614831924438,0.6943165063858032,0.9800541400909424,0.9800541400909424,0.0,251.03379821777344,249.0,78772.2890625,0.0,2835.677734375,1.0,278.1499938964844,282.9261474609375,300.3857727050781,305.5165100097656,293.1499938964844,293.1499938964844,278.1499938964844,35948.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851249098777771,1.0,0.0,0.0,3.942318201065064,3.942345142364502,1.0370426934969146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.6630859375,0.0,1882.9346923828125,1895.4371337890625,0.0,2946.971435546875,0.9708772301673888,1.0,0.0,3.0,1.0,0.0
17683500,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7431043386459351,0.3587850928306579,0.3289696872234344,297.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9990000128746032,1.0,0.8464120626449585,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8624038696289062,0.5723173022270203,0.403268814086914,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7660031318664551,0.3951057493686676,0.3804359436035156,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.4992938637733459,0.1134869083762168,0.5454800724983215,284.9460144042969,284.95001220703125,304.2336120605469,297.3899230957031,300.4316101074219,297.1888122558594,284.94610595703125,1.0,0.626579999923706,0.8660004734992981,0.8660004734992981,1.0,1.0,-3.0072214603424072,1.3798342943191528,1.627387285232544,0.6937400102615356,0.9778189063072203,0.9778189063072203,0.0,250.2714233398437,249.0,78740.1953125,0.0,2829.740478515625,1.0,278.1499938964844,282.9267272949219,300.3885803222656,305.51544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36068.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510410189628601,1.0,0.0,0.0,3.9395911693573,3.9396181106567374,1.0356084203522189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.7197265625,0.0,1880.4072265625,1895.4371337890625,0.0,2945.02197265625,0.9703795909881592,1.0,0.0,3.0,1.0,0.0
17683560,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7431048154830933,0.3585895597934723,0.3287769854068756,297.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9990000128746032,1.0,0.8459146618843079,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8633050322532654,0.5738347172737122,0.4043040871620178,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7661875486373901,0.3951762914657593,0.3804868459701538,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.4994484186172485,0.1135416701436042,0.545630693435669,284.9480285644531,284.95001220703125,304.2315368652344,297.39422607421875,300.4302062988281,297.1886291503906,284.9482421875,1.0,0.6265871524810791,0.8644991517066956,0.8644991517066956,1.0,1.0,-3.00787615776062,1.3799773454666138,1.6278988122940063,0.6937010288238525,0.9782586693763732,0.9782586693763732,0.0,250.0702667236328,252.0,78754.75,0.0,2830.004638671875,1.0,278.1499938964844,282.92889404296875,300.3923645019531,305.5181884765625,293.1499938964844,293.1499938964844,278.1499938964844,36053.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508173227310181,1.0,0.0,0.0,3.938522338867188,3.938549041748047,1.0350465800001984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.5869140625,0.0,1878.910888671875,1895.4371337890625,0.0,2942.926513671875,0.970159113407135,1.0,0.0,3.0,1.0,0.0
17683620,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7427400350570679,0.3582876622676849,0.3285096883773803,297.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9990000128746032,1.0,0.8465487957000732,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8643518090248108,0.576409101486206,0.406086653470993,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7660859227180481,0.3953134715557098,0.3806207478046417,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4994820058345794,0.1136492416262626,0.5461422204971313,284.9520263671875,284.95001220703125,304.2288818359375,297.4021911621094,300.428466796875,297.1885681152344,284.9522399902344,1.0,0.627261221408844,0.8619769215583801,0.8619769215583801,1.0,1.0,-3.011233329772949,1.381303071975708,1.6299302577972412,0.6942324638366699,0.9813373684883118,0.9813373684883118,0.0,250.48731994628903,252.0,78844.171875,0.0,2838.787109375,1.0,278.1499938964844,282.9318542480469,300.4006652832031,305.5303039550781,293.1499938964844,293.1499938964844,278.1499938964844,35946.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505743145942688,1.0,0.0,0.0,3.940617322921753,3.940644264221192,1.0361479780840457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.451171875,0.0,1880.7386474609373,1895.4371337890625,0.0,2940.650146484375,0.9705801010131836,1.0,0.0,3.0,1.0,0.0
17683680,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7426400780677795,0.3582313358783722,0.3284626305103302,297.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,1.0,0.8467904329299927,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8645119667053223,0.5769001245498657,0.4064289629459381,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7660325169563293,0.3953405618667602,0.3806497454643249,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.4994674623012543,0.1136694997549057,0.5462537407875061,284.9527587890625,284.95001220703125,304.2284851074219,297.40380859375,300.4281921386719,297.1885681152344,284.9529724121094,1.0,0.6274422407150269,0.8614964485168457,0.8614964485168457,1.0,1.0,-3.012046813964844,1.381638765335083,1.6304080486297607,0.6943793892860413,0.9821022152900696,0.9821022152900696,0.0,250.62843322753903,255.0,78866.640625,0.0,2841.12353515625,1.0,278.1499938964844,282.93231201171875,300.40240478515625,305.533203125,293.1499938964844,293.1499938964844,278.1499938964844,35923.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505399227142334,1.0,0.0,0.0,3.9413812160491934,3.941408157348633,1.0365497473685537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.0693359375,0.0,1881.5303955078125,1895.4371337890625,0.0,2940.327880859375,0.9707393050193788,1.0,0.0,3.0,1.0,0.0
17683740,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7417304515838623,0.3578743934631347,0.3281882703304291,297.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9990000128746032,1.0,0.8493961095809937,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.865145206451416,0.5799548625946045,0.4085780084133148,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7653846144676208,0.3955077826976776,0.3808528482913971,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.4991480708122253,0.1137684062123298,0.5469570755958557,284.9564208984375,284.95001220703125,304.22674560546875,297.4144897460937,300.4268798828125,297.1884765625,284.9565734863281,1.0,0.6290263533592224,0.8584938049316406,0.8584938049316406,1.0,1.0,-3.018521308898926,1.3844014406204224,1.634119749069214,0.6956636905670166,0.9881008863449096,0.9881008863449096,0.0,252.06434631347656,258.0,79055.6328125,0.0,2861.36328125,1.0,278.1499938964844,282.9334716796875,300.4140930175781,305.5560913085937,293.1499938964844,293.1499938964844,278.1499938964844,35780.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504927754402161,1.0,0.0,0.0,3.9499831199646,3.950010061264038,1.0410791446702206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.912109375,0.0,1891.44873046875,1895.4371337890625,0.0,2939.88623046875,0.972595751285553,1.0,0.0,3.0,1.0,0.0
17683800,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7417304515838623,0.3578743934631347,0.3281882703304291,297.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9990000128746032,1.0,0.8493961095809937,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.865145206451416,0.5799548625946045,0.4085780084133148,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7653846144676208,0.3955077826976776,0.3808528482913971,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.4991480708122253,0.1137684062123298,0.5469570755958557,284.9564208984375,284.95001220703125,304.22674560546875,297.4144897460937,300.4268798828125,297.1884765625,284.9565734863281,1.0,0.6290263533592224,0.8584938049316406,0.8584938049316406,1.0,1.0,-3.018521308898926,1.3844014406204224,1.634119749069214,0.6956636905670166,0.9881008863449096,0.9881008863449096,0.0,252.06434631347656,258.0,79055.6328125,0.0,2861.36328125,1.0,278.1499938964844,282.9334716796875,300.4140930175781,305.5560913085937,293.1499938964844,293.1499938964844,278.1499938964844,35780.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504927754402161,1.0,0.0,0.0,3.9499831199646,3.950010061264038,1.0410791446702206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.912109375,0.0,1891.44873046875,1895.4371337890625,0.0,2939.88623046875,0.972595751285553,1.0,0.0,3.0,1.0,0.0
17683860,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7405102849006653,0.3574947118759155,0.3279181122779846,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,1.0,0.8531757593154907,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8653715252876282,0.5829688906669617,0.4107186198234558,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7643975019454956,0.3956599831581116,0.3810665309429168,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.4985386431217193,0.1138064414262771,0.5475177764892578,284.9586181640625,284.95001220703125,304.22625732421875,297.4262390136719,300.4259948730469,297.1880798339844,284.9587097167969,1.0,0.6310621500015259,0.8553892374038696,0.8553892374038696,1.0,1.0,-3.0262436866760254,1.3877419233322144,1.6385016441345217,0.6972593069076538,0.9949665069580078,0.9949665069580078,0.0,254.0897979736328,246.0,79292.40625,0.0,2887.216552734375,1.0,278.1499938964844,282.9325256347656,300.4266662597656,305.5837097167969,293.1499938964844,293.1499938964844,278.1499938964844,35674.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506168127059937,1.0,0.0,0.0,3.962689876556397,3.962717056274414,1.0477880323378486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.5107421875,0.0,1907.024169921875,1895.4371337890625,0.0,2941.04833984375,0.975397527217865,1.0,0.0,3.0,1.0,0.0
17683920,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7405102849006653,0.3574947118759155,0.3279181122779846,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,1.0,0.8531757593154907,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8653715252876282,0.5829688906669617,0.4107186198234558,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7643975019454956,0.3956599831581116,0.3810665309429168,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.4985386431217193,0.1138064414262771,0.5475177764892578,284.9586181640625,284.95001220703125,304.22625732421875,297.4262390136719,300.4259948730469,297.1880798339844,284.9587097167969,1.0,0.6310621500015259,0.8553892374038696,0.8553892374038696,1.0,1.0,-3.0262436866760254,1.3877419233322144,1.6385016441345217,0.6972593069076538,0.9949665069580078,0.9949665069580078,0.0,254.0897979736328,246.0,79292.40625,0.0,2887.216552734375,1.0,278.1499938964844,282.9325256347656,300.4266662597656,305.5837097167969,293.1499938964844,293.1499938964844,278.1499938964844,35674.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506168127059937,1.0,0.0,0.0,3.962689876556397,3.962717056274414,1.0477880323378486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.5107421875,0.0,1907.024169921875,1895.4371337890625,0.0,2941.04833984375,0.975397527217865,1.0,0.0,3.0,1.0,0.0
17683980,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7418364882469177,0.3570444583892822,0.3274331986904144,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,1.0,0.8470553755760193,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8688355088233948,0.5858860015869141,0.4126782417297363,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7662273049354553,0.3957456350326538,0.3810591697692871,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.4996537566184997,0.1137944459915161,0.5469931364059448,284.9481201171875,284.95001220703125,304.2268371582031,297.4389038085937,300.4240417480469,297.1865234375,284.9475402832031,1.0,0.6282838582992554,0.8522847294807434,0.8522847294807434,1.0,1.0,-3.0200395584106445,1.3842899799346924,1.6357496976852417,0.6954271197319031,0.9906916618347168,0.9906916618347168,0.0,251.07334899902344,249.0,79260.3046875,0.0,2859.2666015625,1.0,278.1499938964844,282.9234313964844,300.4385070800781,305.6005554199219,293.1499938964844,293.1499938964844,278.1499938964844,35892.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505788445472717,1.0,0.0,0.0,3.9690465927124015,3.96907377243042,1.0511522532397066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.6396484375,0.0,1917.058349609375,1895.4371337890625,0.0,2940.69287109375,0.9768815636634828,1.0,0.0,3.0,1.0,0.0
17684040,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7418364882469177,0.3570444583892822,0.3274331986904144,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,1.0,0.8470553755760193,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8688355088233948,0.5858860015869141,0.4126782417297363,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7662273049354553,0.3957456350326538,0.3810591697692871,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.4996537566184997,0.1137944459915161,0.5469931364059448,284.9481201171875,284.95001220703125,304.2268371582031,297.4389038085937,300.4240417480469,297.1865234375,284.9475402832031,1.0,0.6282838582992554,0.8522847294807434,0.8522847294807434,1.0,1.0,-3.0200395584106445,1.3842899799346924,1.6357496976852417,0.6954271197319031,0.9906916618347168,0.9906916618347168,0.0,251.07334899902344,249.0,79260.3046875,0.0,2859.2666015625,1.0,278.1499938964844,282.9234313964844,300.4385070800781,305.6005554199219,293.1499938964844,293.1499938964844,278.1499938964844,35892.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505788445472717,1.0,0.0,0.0,3.9690465927124015,3.96907377243042,1.0511522532397066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.6396484375,0.0,1917.058349609375,1895.4371337890625,0.0,2940.69287109375,0.9768815636634828,1.0,0.0,3.0,1.0,0.0
17684100,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7421056628227234,0.3568228781223297,0.3272015750408172,297.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9990000128746032,1.0,0.8454769849777222,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8700703978538513,0.5873377919197083,0.4136573076248169,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7667081356048584,0.3957862555980682,0.3810646533966064,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.4999635517597198,0.1138252019882202,0.5469179749488831,284.9465637207031,284.95001220703125,304.2274780273437,297.445556640625,300.4236145019531,297.18609619140625,284.9466552734375,1.0,0.627966046333313,0.8507324457168579,0.8507324457168579,1.0,1.0,-3.018944501876831,1.3835783004760742,1.6353662014007568,0.6948103904724121,0.988501787185669,0.988501787185669,0.0,250.30796813964844,249.0,79242.234375,0.0,2853.15966796875,1.0,278.1499938964844,282.92364501953125,300.4439392089844,305.6031494140625,293.1499938964844,293.1499938964844,278.1499938964844,36016.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503394722938538,1.0,0.0,0.0,3.967306613922119,3.9673337936401367,1.0502309351068106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.0361328125,0.0,1915.8040771484373,1895.4371337890625,0.0,2938.450439453125,0.9766029715538024,1.0,0.0,3.0,1.0,0.0
17684160,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7421024441719055,0.3566234707832336,0.3270055651664734,297.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9990000128746032,1.0,0.8449822068214417,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8709518909454346,0.5888127088546753,0.4146631360054016,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7668824791908264,0.3958411812782287,0.381100982427597,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.500116765499115,0.1138789504766464,0.5470646023750305,284.948486328125,284.95001220703125,304.2283630371094,297.452392578125,300.42352294921875,297.1859436035156,284.9486694335937,1.0,0.6279663443565369,0.8492175340652466,0.8492175340652466,1.0,1.0,-3.019540309906006,1.3836661577224731,1.6358742713928225,0.6947302222251892,0.989035964012146,0.989035964012146,0.0,250.1060485839844,252.0,79268.9921875,0.0,2853.307373046875,1.0,278.1499938964844,282.9256286621094,300.4502258300781,305.6093444824219,293.1499938964844,293.1499938964844,278.1499938964844,36010.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500841856002808,1.0,0.0,0.0,3.9669697284698486,3.966996908187866,1.0500525604584254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.9453125,0.0,1915.315673828125,1895.4371337890625,0.0,2936.059326171875,0.976552426815033,1.0,0.0,3.0,1.0,0.0
17684220,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7416337132453918,0.3562584519386291,0.3266848027706146,297.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9990000128746032,1.0,0.8458572030067444,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8721053600311279,0.5917925834655762,0.4167283177375793,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7667075395584106,0.3959752023220062,0.381235122680664,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5001324415206909,0.1140049993991851,0.5476789474487305,284.95330810546875,284.95001220703125,304.2307434082031,297.4665832519531,300.4239196777344,297.1859741210937,284.9535217285156,1.0,0.6288043856620789,0.8461877107620239,0.8461877107620239,1.0,1.0,-3.023585796356201,1.385210394859314,1.6383754014968872,0.6953215599060059,0.9932663440704346,0.9932663440704346,0.0,250.65919494628903,255.0,79401.5703125,0.0,2864.212890625,1.0,278.1499938964844,282.9289855957031,300.46484375,305.6305847167969,293.1499938964844,293.1499938964844,278.1499938964844,35893.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497384190559387,1.0,0.0,0.0,3.9708776473999023,3.97090482711792,1.052122456712823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.9453125,0.0,1919.452880859375,1895.4371337890625,0.0,2932.82080078125,0.9773802757263184,1.0,0.0,3.0,1.0,0.0
17684280,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7416337132453918,0.3562584519386291,0.3266848027706146,297.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9990000128746032,1.0,0.8458572030067444,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8721053600311279,0.5917925834655762,0.4167283177375793,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7667075395584106,0.3959752023220062,0.381235122680664,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.5001324415206909,0.1140049993991851,0.5476789474487305,284.95330810546875,284.95001220703125,304.2307434082031,297.4665832519531,300.4239196777344,297.1859741210937,284.9535217285156,1.0,0.6288043856620789,0.8461877107620239,0.8461877107620239,1.0,1.0,-3.023585796356201,1.385210394859314,1.6383754014968872,0.6953215599060059,0.9932663440704346,0.9932663440704346,0.0,250.65919494628903,255.0,79401.5703125,0.0,2864.212890625,1.0,278.1499938964844,282.9289855957031,300.46484375,305.6305847167969,293.1499938964844,293.1499938964844,278.1499938964844,35893.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497384190559387,1.0,0.0,0.0,3.9708776473999023,3.97090482711792,1.052122456712823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.9453125,0.0,1919.452880859375,1895.4371337890625,0.0,2932.82080078125,0.9773802757263184,1.0,0.0,3.0,1.0,0.0
17684340,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.740722119808197,0.3558979332447052,0.3264064490795135,297.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9990000128746032,1.0,0.8484657406806946,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8726704716682434,0.59476238489151,0.418817788362503,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7660384774208069,0.3961151242256164,0.3814117908477783,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.4998091161251068,0.114103615283966,0.5483791828155518,284.95770263671875,284.95001220703125,304.2338256835937,297.4813842773437,300.4247436523437,297.1859741210937,284.9579162597656,1.0,0.6303737163543701,0.8431578874588013,0.8431578874588013,1.0,1.0,-3.029951572418213,1.3878607749938965,1.6420907974243164,0.6965207457542419,0.9998407959938048,0.9998407959938048,0.0,252.0918884277344,258.0,79603.671875,0.0,2884.325927734375,1.0,278.1499938964844,282.9308166503906,300.4806213378906,305.6587829589844,293.1499938964844,293.1499938964844,278.1499938964844,35778.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496189117431641,1.0,0.0,0.0,3.979530334472656,3.979557514190674,1.0567126764726709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.767578125,0.0,1929.817138671875,1895.4371337890625,0.0,2931.70166015625,0.9792637825012208,1.0,0.0,3.0,1.0,0.0
17684400,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.740722119808197,0.3558979332447052,0.3264064490795135,297.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9990000128746032,1.0,0.8484657406806946,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8726704716682434,0.59476238489151,0.418817788362503,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7660384774208069,0.3961151242256164,0.3814117908477783,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.4998091161251068,0.114103615283966,0.5483791828155518,284.95770263671875,284.95001220703125,304.2338256835937,297.4813842773437,300.4247436523437,297.1859741210937,284.9579162597656,1.0,0.6303737163543701,0.8431578874588013,0.8431578874588013,1.0,1.0,-3.029951572418213,1.3878607749938965,1.6420907974243164,0.6965207457542419,0.9998407959938048,0.9998407959938048,0.0,252.0918884277344,258.0,79603.671875,0.0,2884.325927734375,1.0,278.1499938964844,282.9308166503906,300.4806213378906,305.6587829589844,293.1499938964844,293.1499938964844,278.1499938964844,35778.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496189117431641,1.0,0.0,0.0,3.979530334472656,3.979557514190674,1.0567126764726709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.767578125,0.0,1929.817138671875,1895.4371337890625,0.0,2931.70166015625,0.9792637825012208,1.0,0.0,3.0,1.0,0.0
17684460,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.7395329475402832,0.3555342555046081,0.3261438906192779,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9990000128746032,1.0,0.8521591424942017,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8728579878807068,0.5977139472961426,0.42090904712677,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7650623917579651,0.3962561786174774,0.381608784198761,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4992285966873169,0.1141556352376937,0.5489835739135742,284.9644470214844,284.95001220703125,304.23748779296875,297.4967041015625,300.42578125,297.1858215332031,284.9648132324219,1.0,0.6323709487915039,0.8400391340255737,0.8400391340255737,1.0,1.0,-3.0375514030456543,1.391080021858215,1.6464715003967283,0.6980245113372803,1.0,1.0,0.0,254.07254028320312,261.0,79817.3046875,0.0,2909.834228515625,1.0,278.1499938964844,282.9347229003906,300.49658203125,305.6888122558594,293.1499938964844,293.1499938964844,278.1499938964844,35820.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496186137199402,1.0,0.0,0.0,3.986719131469727,3.9867465496063232,1.0605339184621698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13002.771484375,0.0,1939.5777587890625,1895.4371337890625,0.0,2931.698486328125,0.980883538722992,1.0,0.0,3.0,1.0,0.0
17684520,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.7395329475402832,0.3555342555046081,0.3261438906192779,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9990000128746032,1.0,0.8521591424942017,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8728579878807068,0.5977139472961426,0.42090904712677,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7650623917579651,0.3962561786174774,0.381608784198761,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4992285966873169,0.1141556352376937,0.5489835739135742,284.9644470214844,284.95001220703125,304.23748779296875,297.4967041015625,300.42578125,297.1858215332031,284.9648132324219,1.0,0.6323709487915039,0.8400391340255737,0.8400391340255737,1.0,1.0,-3.0375514030456543,1.391080021858215,1.6464715003967283,0.6980245113372803,1.0,1.0,0.0,254.07254028320312,261.0,79817.3046875,0.0,2909.834228515625,1.0,278.1499938964844,282.9347229003906,300.49658203125,305.6888122558594,293.1499938964844,293.1499938964844,278.1499938964844,35820.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496186137199402,1.0,0.0,0.0,3.986719131469727,3.9867465496063232,1.0605339184621698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13002.771484375,0.0,1939.5777587890625,1895.4371337890625,0.0,2931.698486328125,0.980883538722992,1.0,0.0,3.0,1.0,0.0
17684580,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7381600737571716,0.3551855087280273,0.3259046375751495,297.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,1.0,0.8566335439682007,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8727798461914062,0.6006641983985901,0.4230068325996399,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7638818621635437,0.3964166045188904,0.3818344175815582,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.4984373152256012,0.11415746062994,0.5494241714477539,284.97564697265625,284.95001220703125,304.2416076660156,297.51239013671875,300.4270324707031,297.1856689453125,284.97613525390625,1.0,0.6346669793128967,0.8369203805923462,0.8369203805923462,1.0,1.0,-3.0459654331207275,1.3946765661239624,1.6512888669967651,0.699731171131134,1.0,1.0,0.0,256.4517822265625,249.0,80026.21875,0.0,2939.17236328125,1.0,278.1499938964844,282.9427185058594,300.512451171875,305.7185974121094,293.1499938964844,293.1499938964844,278.1499938964844,35889.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496459722518921,1.0,0.0,0.0,3.9903414249420166,3.990368843078613,1.0624619335430907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13045.3720703125,0.0,1944.903076171875,1895.4371337890625,0.0,2931.955078125,0.9817457795143129,1.0,0.0,3.0,1.0,0.0
17684640,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7381600737571716,0.3551855087280273,0.3259046375751495,297.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,1.0,0.8566335439682007,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8727798461914062,0.6006641983985901,0.4230068325996399,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7638818621635437,0.3964166045188904,0.3818344175815582,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.4984373152256012,0.11415746062994,0.5494241714477539,284.97564697265625,284.95001220703125,304.2416076660156,297.51239013671875,300.4270324707031,297.1856689453125,284.97613525390625,1.0,0.6346669793128967,0.8369203805923462,0.8369203805923462,1.0,1.0,-3.0459654331207275,1.3946765661239624,1.6512888669967651,0.699731171131134,1.0,1.0,0.0,256.4517822265625,249.0,80026.21875,0.0,2939.17236328125,1.0,278.1499938964844,282.9427185058594,300.512451171875,305.7185974121094,293.1499938964844,293.1499938964844,278.1499938964844,35889.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496459722518921,1.0,0.0,0.0,3.9903414249420166,3.990368843078613,1.0624619335430907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13045.3720703125,0.0,1944.903076171875,1895.4371337890625,0.0,2931.955078125,0.9817457795143129,1.0,0.0,3.0,1.0,0.0
17684700,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7385172247886658,0.3549947142601013,0.3257106840610504,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,1.0,0.8547927737236023,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.874100923538208,0.6021142601966858,0.423993855714798,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7644520401954651,0.3964827060699463,0.3818707466125488,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.4987545609474182,0.1141385808587074,0.5492201447486877,284.9762878417969,284.95001220703125,304.2438049316406,297.5203552246094,300.4270935058594,297.1852111816406,284.97607421875,1.0,0.6337112188339233,0.8353610634803772,0.8353610634803772,1.0,1.0,-3.044519424438477,1.3937066793441772,1.650812745094299,0.6992675065994263,1.0,1.0,0.0,255.56106567382807,249.0,80039.1875,0.0,2931.60546875,1.0,278.1499938964844,282.94268798828125,300.52020263671875,305.7308349609375,293.1499938964844,293.1499938964844,278.1499938964844,35914.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496224284172058,1.0,0.0,0.0,3.9917030334472656,3.9917304515838623,1.063187141880917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13053.1494140625,0.0,1946.8956298828125,1895.4371337890625,0.0,2931.734130859375,0.9820698499679564,1.0,0.0,3.0,1.0,0.0
17684760,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7394600510597229,0.3547808527946472,0.3254587352275848,297.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,1.0,0.8506380319595337,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8761946558952332,0.6035265326499939,0.4249276220798492,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7656775712966919,0.3965275883674621,0.3818480968475342,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.4994916021823883,0.1141305491328239,0.5488095879554749,284.97100830078125,284.95001220703125,304.2460632324219,297.5283508300781,300.42694091796875,297.1845703125,284.9704284667969,1.0,0.6319313645362854,0.8337466716766357,0.8337466716766357,1.0,1.0,-3.039828062057495,1.3911815881729126,1.6486464738845823,0.6978456377983093,1.0,1.0,0.0,253.4821014404297,252.0,79989.6796875,0.0,2911.3447265625,1.0,278.1499938964844,282.9388122558594,300.52740478515625,305.7377014160156,293.1499938964844,293.1499938964844,278.1499938964844,35933.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494694828987122,1.0,0.0,0.0,3.992746591567993,3.99277400970459,1.0637431842042131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13048.01171875,0.0,1948.423095703125,1895.4371337890625,0.0,2930.302001953125,0.982318103313446,1.0,0.0,3.0,1.0,0.0
