time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.739597737789154,0.354408323764801,0.3250954747200012,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9990000128746032,1.0,0.8491811752319336,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8779479265213013,0.6061316132545471,0.4267078638076782,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7661553621292114,0.3966227173805237,0.3819080591201782,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.4998164176940918,0.1141941472887992,0.5488638877868652,284.9700012207031,284.95001220703125,304.2503356933594,297.543212890625,300.4276733398437,297.18414306640625,284.9701232910156,1.0,0.6318333745002747,0.8307761549949646,0.8307761549949646,1.0,1.0,-3.0399045944213867,1.390777826309204,1.6491268873214722,0.6972575783729553,1.0,1.0,0.0,252.8142242431641,252.0,80034.78125,0.0,2908.050048828125,1.0,278.1499938964844,282.9390869140625,300.5411682128906,305.7518615722656,293.1499938964844,293.1499938964844,278.1499938964844,35957.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490356206893921,1.0,0.0,0.0,3.994083166122437,3.994110584259033,1.0644554322425392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13058.7373046875,0.0,1950.38037109375,1895.4371337890625,0.0,2926.239013671875,0.9826359748840332,1.0,0.0,3.0,1.0,0.0
17684880,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7395740747451782,0.3543780446052551,0.3250678181648254,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,1.0,0.8491961359977722,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8780527114868164,0.6063599586486816,0.4268653392791748,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7661566734313965,0.3966322839260101,0.381916731595993,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.499823659658432,0.1142020300030708,0.5488956570625305,284.97039794921875,284.95001220703125,304.250732421875,297.54449462890625,300.427734375,297.1841125488281,284.9705505371094,1.0,0.6318734288215637,0.8305178880691528,0.8305178880691528,1.0,1.0,-3.0401270389556885,1.390844464302063,1.6492825746536257,0.6972703337669373,1.0,1.0,0.0,252.8296356201172,255.0,80042.7578125,0.0,2908.577880859375,1.0,278.1499938964844,282.939453125,300.5424499511719,305.75347900390625,293.1499938964844,293.1499938964844,278.1499938964844,35958.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490012884140015,1.0,0.0,0.0,3.994171142578125,3.9941985607147217,1.0645022712196806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13060.5654296875,0.0,1950.50927734375,1895.4371337890625,0.0,2925.917724609375,0.9826568961143494,1.0,0.0,3.0,1.0,0.0
17684940,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7390235066413879,0.354020893573761,0.3247597515583038,297.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,1.0,0.8504219055175781,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.87901371717453,0.609232485294342,0.4288602471351623,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7658843398094177,0.3967705965042114,0.3820604681968689,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.4997390508651733,0.1143034175038337,0.5494287014007568,284.9779663085937,284.95001220703125,304.2554626464844,297.5606994628906,300.42901611328125,297.1841735839844,284.97833251953125,1.0,0.6328318119049072,0.8272891044616699,0.8272891044616699,1.0,1.0,-3.044439554214477,1.392406940460205,1.6520326137542725,0.6978296041488647,1.0,1.0,0.0,253.5564727783203,258.0,80168.515625,0.0,2921.050537109375,1.0,278.1499938964844,282.9456787109375,300.5589294433594,305.77685546875,293.1499938964844,293.1499938964844,278.1499938964844,35974.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848656415939331,1.0,0.0,0.0,3.995034456253052,3.995061874389648,1.0649624755387777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.513671875,0.0,1951.7742919921875,1895.4371337890625,0.0,2922.688232421875,0.9828621745109558,1.0,0.0,3.0,1.0,0.0
17685000,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7390235066413879,0.354020893573761,0.3247597515583038,297.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,1.0,0.8504219055175781,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.87901371717453,0.609232485294342,0.4288602471351623,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7658843398094177,0.3967705965042114,0.3820604681968689,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.4997390508651733,0.1143034175038337,0.5494287014007568,284.9779663085937,284.95001220703125,304.2554626464844,297.5606994628906,300.42901611328125,297.1841735839844,284.97833251953125,1.0,0.6328318119049072,0.8272891044616699,0.8272891044616699,1.0,1.0,-3.044439554214477,1.392406940460205,1.6520326137542725,0.6978296041488647,1.0,1.0,0.0,253.5564727783203,258.0,80168.515625,0.0,2921.050537109375,1.0,278.1499938964844,282.9456787109375,300.5589294433594,305.77685546875,293.1499938964844,293.1499938964844,278.1499938964844,35974.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848656415939331,1.0,0.0,0.0,3.995034456253052,3.995061874389648,1.0649624755387777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.513671875,0.0,1951.7742919921875,1895.4371337890625,0.0,2922.688232421875,0.9828621745109558,1.0,0.0,3.0,1.0,0.0
17685060,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7380932569503784,0.3536947667598724,0.3245089650154114,297.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,1.0,0.8532136082649231,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8794466257095337,0.6121236681938171,0.4308916628360748,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7651835680007935,0.3969413638114929,0.3822628855705261,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.4993633031845093,0.1143909692764282,0.5500770211219788,284.98931884765625,284.95001220703125,304.2601318359375,297.5768737792969,300.4305419921875,297.1844177246094,284.9898376464844,1.0,0.6344655156135559,0.8242590427398682,0.8242590427398682,1.0,1.0,-3.050957202911377,1.395046949386597,1.6559102535247805,0.6989917159080505,1.0,1.0,0.0,255.0872802734375,246.0,80331.609375,0.0,2942.20458984375,1.0,278.1499938964844,282.9546813964844,300.5757141113281,305.80389404296875,293.1499938964844,293.1499938964844,278.1499938964844,35983.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484563827514648,1.0,0.0,0.0,3.995558261871338,3.995585680007935,1.0652418040990597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13123.6533203125,0.0,1952.5421142578125,1895.4371337890625,0.0,2920.815185546875,0.9829867482185364,1.0,0.0,3.0,1.0,0.0
17685120,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7380932569503784,0.3536947667598724,0.3245089650154114,297.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,1.0,0.8532136082649231,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8794466257095337,0.6121236681938171,0.4308916628360748,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7651835680007935,0.3969413638114929,0.3822628855705261,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.4993633031845093,0.1143909692764282,0.5500770211219788,284.98931884765625,284.95001220703125,304.2601318359375,297.5768737792969,300.4305419921875,297.1844177246094,284.9898376464844,1.0,0.6344655156135559,0.8242590427398682,0.8242590427398682,1.0,1.0,-3.050957202911377,1.395046949386597,1.6559102535247805,0.6989917159080505,1.0,1.0,0.0,255.0872802734375,246.0,80331.609375,0.0,2942.20458984375,1.0,278.1499938964844,282.9546813964844,300.5757141113281,305.80389404296875,293.1499938964844,293.1499938964844,278.1499938964844,35983.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484563827514648,1.0,0.0,0.0,3.995558261871338,3.995585680007935,1.0652418040990597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13123.6533203125,0.0,1952.5421142578125,1895.4371337890625,0.0,2920.815185546875,0.9829867482185364,1.0,0.0,3.0,1.0,0.0
17685180,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7396771311759949,0.3533180654048919,0.3240708112716675,297.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,1.0,0.8462134003639221,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8832219243049622,0.614933967590332,0.4327631294727325,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7672964334487915,0.3970681726932525,0.3822730481624603,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.500747799873352,0.1144550442695617,0.5497860312461853,284.9853820800781,284.95001220703125,304.2646484375,297.5928955078125,300.4305725097656,297.1837158203125,284.9848022460937,1.0,0.6313749551773071,0.8212289810180664,0.8212289810180664,1.0,1.0,-3.0439469814300537,1.3911045789718628,1.6528422832489014,0.696851909160614,1.0,1.0,0.0,251.63829040527344,249.0,80271.1640625,0.0,2910.08447265625,1.0,278.1499938964844,282.95184326171875,300.5912780761719,305.8219909667969,293.1499938964844,293.1499938964844,278.1499938964844,35990.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481622934341431,1.0,0.0,0.0,3.99591851234436,3.995945930480957,1.0654339348548092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13122.4140625,0.0,1953.0703125,1895.4371337890625,0.0,2918.0615234375,0.9830724596977234,1.0,0.0,3.0,1.0,0.0
17685240,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7396771311759949,0.3533180654048919,0.3240708112716675,297.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,1.0,0.8462134003639221,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8832219243049622,0.614933967590332,0.4327631294727325,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7672964334487915,0.3970681726932525,0.3822730481624603,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.500747799873352,0.1144550442695617,0.5497860312461853,284.9853820800781,284.95001220703125,304.2646484375,297.5928955078125,300.4305725097656,297.1837158203125,284.9848022460937,1.0,0.6313749551773071,0.8212289810180664,0.8212289810180664,1.0,1.0,-3.0439469814300537,1.3911045789718628,1.6528422832489014,0.696851909160614,1.0,1.0,0.0,251.63829040527344,249.0,80271.1640625,0.0,2910.08447265625,1.0,278.1499938964844,282.95184326171875,300.5912780761719,305.8219909667969,293.1499938964844,293.1499938964844,278.1499938964844,35990.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481622934341431,1.0,0.0,0.0,3.99591851234436,3.995945930480957,1.0654339348548092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13122.4140625,0.0,1953.0703125,1895.4371337890625,0.0,2918.0615234375,0.9830724596977234,1.0,0.0,3.0,1.0,0.0
17685300,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7400193810462952,0.3531206250190735,0.3238630294799804,297.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,1.0,0.8444173336029053,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.884512186050415,0.6163123250007629,0.433694452047348,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7678545117378235,0.3971224129199981,0.3822916448116302,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5011615753173828,0.1145256236195564,0.5498783588409424,284.9830017089844,284.95001220703125,304.26678466796875,297.6007995605469,300.43084716796875,297.1835632324219,284.98297119140625,1.0,0.6309953927993774,0.8197139501571655,0.8197139501571655,1.0,1.0,-3.042778730392456,1.3903018236160278,1.6524769067764282,0.6961665749549866,1.0,1.0,0.0,250.77227783203125,249.0,80269.875,0.0,2903.24853515625,1.0,278.1499938964844,282.95098876953125,300.5985107421875,305.8275756835937,293.1499938964844,293.1499938964844,278.1499938964844,35992.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478830456733704,1.0,0.0,0.0,3.996037006378174,3.9960646629333496,1.0654971447365824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13122.9326171875,0.0,1953.2442626953125,1895.4371337890625,0.0,2915.44677734375,0.983100652694702,1.0,0.0,3.0,1.0,0.0
17685360,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7400524616241455,0.3529355525970459,0.3236832022666931,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,1.0,0.843827486038208,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8853849172592163,0.6177007555961609,0.4346436262130737,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7680640816688538,0.3971839249134063,0.3823361098766327,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.5013886094093323,0.114613801240921,0.5501847267150879,284.9845886230469,284.95001220703125,304.26885986328125,297.608642578125,300.4312438964844,297.1835632324219,284.9847717285156,1.0,0.6309809684753418,0.818203330039978,0.818203330039978,1.0,1.0,-3.0434134006500244,1.3903460502624512,1.6530673503875732,0.696037769317627,1.0,1.0,0.0,250.52960205078125,252.0,80303.9765625,0.0,2903.270263671875,1.0,278.1499938964844,282.95269775390625,300.606201171875,305.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,35994.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847628116607666,1.0,0.0,0.0,3.996126890182495,3.996154546737671,1.065545120582101e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13131.3359375,0.0,1953.3760986328125,1895.4371337890625,0.0,2913.060302734375,0.9831220507621764,1.0,0.0,3.0,1.0,0.0
17685420,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7396622896194458,0.3525940775871277,0.3233800530433655,297.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,1.0,0.8444639444351196,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8865035772323608,0.6204985976219177,0.4365800321102142,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7679650187492371,0.3973299562931061,0.3824771642684936,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.5015327334403992,0.1147956475615501,0.5510383248329163,284.9921569824219,284.95001220703125,304.27264404296875,297.6240234375,300.43212890625,297.1838073730469,284.9925537109375,1.0,0.6317461133003235,0.8151820302009583,0.8151820302009583,1.0,1.0,-3.047334909439087,1.3916980028152466,1.6556369066238403,0.6964758038520813,1.0,1.0,0.0,250.9713287353516,255.0,80418.3046875,0.0,2913.4736328125,1.0,278.1499938964844,282.95916748046875,300.62213134765625,305.8581848144531,293.1499938964844,293.1499938964844,278.1499938964844,35996.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472667336463928,1.0,0.0,0.0,3.9962527751922607,3.9962801933288574,1.065612195816357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13157.2470703125,0.0,1953.5604248046875,1895.4371337890625,0.0,2909.677490234375,0.9831519722938538,1.0,0.0,3.0,1.0,0.0
17685480,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7396622896194458,0.3525940775871277,0.3233800530433655,297.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,1.0,0.8444639444351196,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8865035772323608,0.6204985976219177,0.4365800321102142,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7679650187492371,0.3973299562931061,0.3824771642684936,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.5015327334403992,0.1147956475615501,0.5510383248329163,284.9921569824219,284.95001220703125,304.27264404296875,297.6240234375,300.43212890625,297.1838073730469,284.9925537109375,1.0,0.6317461133003235,0.8151820302009583,0.8151820302009583,1.0,1.0,-3.047334909439087,1.3916980028152466,1.6556369066238403,0.6964758038520813,1.0,1.0,0.0,250.9713287353516,255.0,80418.3046875,0.0,2913.4736328125,1.0,278.1499938964844,282.95916748046875,300.62213134765625,305.8581848144531,293.1499938964844,293.1499938964844,278.1499938964844,35996.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472667336463928,1.0,0.0,0.0,3.9962527751922607,3.9962801933288574,1.065612195816357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13157.2470703125,0.0,1953.5604248046875,1895.4371337890625,0.0,2909.677490234375,0.9831519722938538,1.0,0.0,3.0,1.0,0.0
17685540,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7388279438018799,0.3522776663303375,0.3231326043605804,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,1.0,0.8468807339668274,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8870020508766174,0.6233052015304565,0.4385491907596588,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7673652768135071,0.3975048065185547,0.3826771676540375,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.5013249516487122,0.1149535477161407,0.5519812107086182,285.0034484863281,284.95001220703125,304.27587890625,297.638916015625,300.4328918457031,297.18414306640625,285.0039367675781,1.0,0.6332664489746094,0.8121607899665833,0.8121607899665833,1.0,1.0,-3.053680658340454,1.3941993713378906,1.659481406211853,0.6975415945053101,1.0,1.0,0.0,252.3169708251953,258.0,80573.046875,0.0,2933.315185546875,1.0,278.1499938964844,282.9681701660156,300.6378173828125,305.8836975097656,293.1499938964844,293.1499938964844,278.1499938964844,35997.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84708571434021,1.0,0.0,0.0,3.996329069137573,3.996356725692749,1.065652895704261e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.7353515625,0.0,1953.672607421875,1895.4371337890625,0.0,2907.982666015625,0.9831701517105104,1.0,0.0,3.0,1.0,0.0
17685600,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7388279438018799,0.3522776663303375,0.3231326043605804,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,1.0,0.8468807339668274,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8870020508766174,0.6233052015304565,0.4385491907596588,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7673652768135071,0.3975048065185547,0.3826771676540375,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.5013249516487122,0.1149535477161407,0.5519812107086182,285.0034484863281,284.95001220703125,304.27587890625,297.638916015625,300.4328918457031,297.18414306640625,285.0039367675781,1.0,0.6332664489746094,0.8121607899665833,0.8121607899665833,1.0,1.0,-3.053680658340454,1.3941993713378906,1.659481406211853,0.6975415945053101,1.0,1.0,0.0,252.3169708251953,258.0,80573.046875,0.0,2933.315185546875,1.0,278.1499938964844,282.9681701660156,300.6378173828125,305.8836975097656,293.1499938964844,293.1499938964844,278.1499938964844,35997.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84708571434021,1.0,0.0,0.0,3.996329069137573,3.996356725692749,1.065652895704261e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.7353515625,0.0,1953.672607421875,1895.4371337890625,0.0,2907.982666015625,0.9831701517105104,1.0,0.0,3.0,1.0,0.0
17685660,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7377060651779175,0.3519707024097442,0.3229164481163025,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,1.0,0.8504619002342224,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8870871663093567,0.6260975003242493,0.440527081489563,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7664470672607422,0.397702157497406,0.3829206228256225,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.500843346118927,0.1150664165616035,0.5528393387794495,285.0167236328125,284.95001220703125,304.2784118652344,297.6532287597656,300.43328857421875,297.18438720703125,285.01727294921875,1.0,0.6352555751800537,0.8089610934257507,0.8089610934257507,1.0,1.0,-3.0614278316497803,1.3973231315612793,1.6641045808792114,0.698930561542511,1.0,1.0,0.0,254.2523803710937,261.0,80749.0703125,0.0,2959.15966796875,1.0,278.1499938964844,282.97857666015625,300.6527404785156,305.9103088378906,293.1499938964844,293.1499938964844,278.1499938964844,35998.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470330834388733,1.0,0.0,0.0,3.9963762760162354,3.996403694152832,1.0656780204953975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13228.076171875,0.0,1953.74169921875,1895.4371337890625,0.0,2907.490234375,0.983181357383728,1.0,0.0,3.0,1.0,0.0
17685720,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7377060651779175,0.3519707024097442,0.3229164481163025,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,1.0,0.8504619002342224,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8870871663093567,0.6260975003242493,0.440527081489563,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7664470672607422,0.397702157497406,0.3829206228256225,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.500843346118927,0.1150664165616035,0.5528393387794495,285.0167236328125,284.95001220703125,304.2784118652344,297.6532287597656,300.43328857421875,297.18438720703125,285.01727294921875,1.0,0.6352555751800537,0.8089610934257507,0.8089610934257507,1.0,1.0,-3.0614278316497803,1.3973231315612793,1.6641045808792114,0.698930561542511,1.0,1.0,0.0,254.2523803710937,261.0,80749.0703125,0.0,2959.15966796875,1.0,278.1499938964844,282.97857666015625,300.6527404785156,305.9103088378906,293.1499938964844,293.1499938964844,278.1499938964844,35998.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470330834388733,1.0,0.0,0.0,3.9963762760162354,3.996403694152832,1.0656780204953975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13228.076171875,0.0,1953.74169921875,1895.4371337890625,0.0,2907.490234375,0.983181357383728,1.0,0.0,3.0,1.0,0.0
17685780,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7364006638526917,0.3516639173030853,0.3227154910564422,297.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9990000128746032,1.0,0.8548003435134888,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.88689786195755,0.6288627982139587,0.4424984157085418,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7653301358222961,0.3979152739048004,0.383194088935852,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.5001585483551025,0.1151306927204132,0.5535499453544617,285.031005859375,284.95001220703125,304.2801513671875,297.66680908203125,300.4331970214844,297.1844787597656,285.0316162109375,1.0,0.6375319957733154,0.805761456489563,0.805761456489563,1.0,1.0,-3.069954872131348,1.400800347328186,1.6691545248031616,0.7005079984664917,1.0,1.0,0.0,256.5733642578125,249.0,80935.6640625,0.0,2988.7373046875,1.0,278.1499938964844,282.9896545410156,300.66680908203125,305.93701171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470673561096191,1.0,0.0,0.0,3.996405601501465,3.9964332580566406,1.065693709279003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13267.2177734375,0.0,1953.7847900390625,1895.4371337890625,0.0,2907.81103515625,0.9831883311271667,1.0,0.0,3.0,1.0,0.0
17685840,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7364006638526917,0.3516639173030853,0.3227154910564422,297.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9990000128746032,1.0,0.8548003435134888,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.88689786195755,0.6288627982139587,0.4424984157085418,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7653301358222961,0.3979152739048004,0.383194088935852,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.5001585483551025,0.1151306927204132,0.5535499453544617,285.031005859375,284.95001220703125,304.2801513671875,297.66680908203125,300.4331970214844,297.1844787597656,285.0316162109375,1.0,0.6375319957733154,0.805761456489563,0.805761456489563,1.0,1.0,-3.069954872131348,1.400800347328186,1.6691545248031616,0.7005079984664917,1.0,1.0,0.0,256.5733642578125,249.0,80935.6640625,0.0,2988.7373046875,1.0,278.1499938964844,282.9896545410156,300.66680908203125,305.93701171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470673561096191,1.0,0.0,0.0,3.996405601501465,3.9964332580566406,1.065693709279003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13267.2177734375,0.0,1953.7847900390625,1895.4371337890625,0.0,2907.81103515625,0.9831883311271667,1.0,0.0,3.0,1.0,0.0
17685900,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7367889285087585,0.3514888286590576,0.3225361704826355,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,1.0,0.8528734445571899,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8882142901420593,0.6302124261856079,0.4434172213077545,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7659440040588379,0.3980039954185486,0.383251428604126,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.5005432963371277,0.1151433959603309,0.5534846186637878,285.0326538085937,284.95001220703125,304.2807006835937,297.67333984375,300.432373046875,297.18408203125,285.032470703125,1.0,0.6365616917610168,0.8041616082191467,0.8041616082191467,1.0,1.0,-3.0685322284698486,1.3997619152069092,1.6687703132629397,0.6999803185462952,1.0,1.0,0.0,255.64620971679688,249.0,80937.984375,0.0,2980.954833984375,1.0,278.1499938964844,282.9906921386719,300.67333984375,305.947509765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470739126205444,1.0,0.0,0.0,3.996417284011841,3.9964447021484375,1.0656999620550778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13272.9375,0.0,1953.8017578125,1895.4371337890625,0.0,2907.8720703125,0.9831910729408264,1.0,0.0,3.0,1.0,0.0
17685960,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7377721667289734,0.3512848019599914,0.3222926259040832,297.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,1.0,0.8485741019248962,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8903432488441467,0.6315117478370667,0.444273978471756,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7672330141067505,0.398066759109497,0.3832446634769439,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.5013638734817505,0.1151659563183784,0.5532038807868958,285.0277709960937,284.95001220703125,304.2809753417969,297.6796264648437,300.4311218261719,297.1834411621094,285.0272827148437,1.0,0.6347419023513794,0.8025441765785217,0.8025441765785217,1.0,1.0,-3.063760995864868,1.397127389907837,1.6666337251663208,0.6984751224517822,1.0,1.0,0.0,253.5016021728516,252.0,80876.671875,0.0,2959.982177734375,1.0,278.1499938964844,282.98736572265625,300.678955078125,305.9521179199219,293.1499938964844,293.1499938964844,278.1499938964844,35999.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469563722610474,1.0,0.0,0.0,3.996426105499268,3.996453523635864,1.0657046232154244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13265.1171875,0.0,1953.814697265625,1895.4371337890625,0.0,2906.772216796875,0.9831931591033936,1.0,0.0,3.0,1.0,0.0
17686020,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7379022836685181,0.3508898913860321,0.3219123184680938,297.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,1.0,0.8470916748046875,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8920906782150269,0.6340848207473755,0.4460393786430359,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7677465081214905,0.3981980681419372,0.3833412528038025,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.5017848014831543,0.1152867674827575,0.5535222887992859,285.0276184082031,284.95001220703125,304.2807312011719,297.6914978027344,300.42919921875,297.1828308105469,285.0278015136719,1.0,0.6346863508224487,0.7993093729019165,0.7993093729019165,1.0,1.0,-3.064128160476685,1.3966618776321411,1.667466402053833,0.6977739334106445,1.0,1.0,0.0,252.83596801757807,255.0,80910.9140625,0.0,2957.26904296875,1.0,278.1499938964844,282.9886169433594,300.69000244140625,305.9629821777344,293.1499938964844,293.1499938964844,278.1499938964844,35999.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466127514839172,1.0,0.0,0.0,3.9964382648468018,3.9964656829833984,1.0657111033651745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13273.1943359375,0.0,1953.83251953125,1895.4371337890625,0.0,2903.555419921875,0.9831960797309875,1.0,0.0,3.0,1.0,0.0
17686080,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7379022836685181,0.3508898913860321,0.3219123184680938,297.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,1.0,0.8470916748046875,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8920906782150269,0.6340848207473755,0.4460393786430359,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7677465081214905,0.3981980681419372,0.3833412528038025,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.5017848014831543,0.1152867674827575,0.5535222887992859,285.0276184082031,284.95001220703125,304.2807312011719,297.6914978027344,300.42919921875,297.1828308105469,285.0278015136719,1.0,0.6346863508224487,0.7993093729019165,0.7993093729019165,1.0,1.0,-3.064128160476685,1.3966618776321411,1.667466402053833,0.6977739334106445,1.0,1.0,0.0,252.83596801757807,255.0,80910.9140625,0.0,2957.26904296875,1.0,278.1499938964844,282.9886169433594,300.69000244140625,305.9629821777344,293.1499938964844,293.1499938964844,278.1499938964844,35999.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466127514839172,1.0,0.0,0.0,3.9964382648468018,3.9964656829833984,1.0657111033651745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13273.1943359375,0.0,1953.83251953125,1895.4371337890625,0.0,2903.555419921875,0.9831960797309875,1.0,0.0,3.0,1.0,0.0
17686140,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.737339437007904,0.3505202531814575,0.3215979933738708,297.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,1.0,0.848347008228302,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8928439617156982,0.6365920901298523,0.4478001296520233,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7674693465232849,0.3983413875102997,0.3834952414035797,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.5017490983009338,0.1154235303401947,0.5542335510253906,285.0346984863281,284.95001220703125,304.279296875,297.70233154296875,300.4269714355469,297.18231201171875,285.0350341796875,1.0,0.6356479525566101,0.7960745692253113,0.7960745692253113,1.0,1.0,-3.0684123039245605,1.398037672042847,1.670374631881714,0.6981741189956665,1.0,1.0,0.0,253.5761108398437,258.0,81015.0859375,0.0,2969.89453125,1.0,278.1499938964844,282.9946594238281,300.7013244628906,305.9801025390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464282155036926,1.0,0.0,0.0,3.996445655822754,3.996473073959351,1.065714968717657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13295.9501953125,0.0,1953.84326171875,1895.4371337890625,0.0,2901.82861328125,0.983197808265686,1.0,0.0,3.0,1.0,0.0
17686200,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.737339437007904,0.3505202531814575,0.3215979933738708,297.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,1.0,0.848347008228302,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8928439617156982,0.6365920901298523,0.4478001296520233,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7674693465232849,0.3983413875102997,0.3834952414035797,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.5017490983009338,0.1154235303401947,0.5542335510253906,285.0346984863281,284.95001220703125,304.279296875,297.70233154296875,300.4269714355469,297.18231201171875,285.0350341796875,1.0,0.6356479525566101,0.7960745692253113,0.7960745692253113,1.0,1.0,-3.0684123039245605,1.398037672042847,1.670374631881714,0.6981741189956665,1.0,1.0,0.0,253.5761108398437,258.0,81015.0859375,0.0,2969.89453125,1.0,278.1499938964844,282.9946594238281,300.7013244628906,305.9801025390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464282155036926,1.0,0.0,0.0,3.996445655822754,3.996473073959351,1.065714968717657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13295.9501953125,0.0,1953.84326171875,1895.4371337890625,0.0,2901.82861328125,0.983197808265686,1.0,0.0,3.0,1.0,0.0
17686260,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7363764643669128,0.3501600325107574,0.3213222622871399,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,1.0,0.8512002825737,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8929864764213562,0.6389978528022766,0.4495151042938232,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7667357921600342,0.3984923064708709,0.3836856484413147,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.5013851523399353,0.1155283376574516,0.5549813508987427,285.04461669921875,284.95001220703125,304.27655029296875,297.7120361328125,300.4241638183594,297.1815795898437,285.0450439453125,1.0,0.6372633576393127,0.7929968237876892,0.7929968237876892,1.0,1.0,-3.074700355529785,1.4003862142562866,1.6743141412734983,0.6991192698478699,1.0,1.0,0.0,255.1258087158203,261.0,81150.3203125,0.0,2990.90380859375,1.0,278.1499938964844,283.00262451171875,300.71173095703125,305.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464094400405884,1.0,0.0,0.0,3.9964499473571777,3.9964776039123535,1.0657173561412492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13324.3232421875,0.0,1953.849853515625,1895.4371337890625,0.0,2901.652587890625,0.983198881149292,1.0,0.0,3.0,1.0,0.0
17686320,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7363764643669128,0.3501600325107574,0.3213222622871399,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9990000128746032,1.0,0.8512002825737,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8929864764213562,0.6389978528022766,0.4495151042938232,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7667357921600342,0.3984923064708709,0.3836856484413147,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.5013851523399353,0.1155283376574516,0.5549813508987427,285.04461669921875,284.95001220703125,304.27655029296875,297.7120361328125,300.4241638183594,297.1815795898437,285.0450439453125,1.0,0.6372633576393127,0.7929968237876892,0.7929968237876892,1.0,1.0,-3.074700355529785,1.4003862142562866,1.6743141412734983,0.6991192698478699,1.0,1.0,0.0,255.1258087158203,261.0,81150.3203125,0.0,2990.90380859375,1.0,278.1499938964844,283.00262451171875,300.71173095703125,305.9992370605469,293.1499938964844,293.1499938964844,278.1499938964844,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464094400405884,1.0,0.0,0.0,3.9964499473571777,3.9964776039123535,1.0657173561412492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13324.3232421875,0.0,1953.849853515625,1895.4371337890625,0.0,2901.652587890625,0.983198881149292,1.0,0.0,3.0,1.0,0.0
17686380,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7351593971252441,0.3497975170612335,0.3210643529891968,297.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9990000128746032,1.0,0.8550754189491272,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8927360773086548,0.641338050365448,0.4511928260326385,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.765717625617981,0.3986490964889526,0.3839003443717956,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.50077223777771,0.1155852675437927,0.5556193590164185,285.055908203125,284.95001220703125,304.2723999023437,297.7204895019531,300.42059326171875,297.1806640625,285.056396484375,1.0,0.6392723917961121,0.7899191379547119,0.7899191379547119,1.0,1.0,-3.082090377807617,1.403242588043213,1.6788476705551147,0.7003392577171326,1.0,1.0,0.0,257.1926574707031,249.0,81299.90625,0.0,3016.982421875,1.0,278.1499938964844,283.01153564453125,300.7207946777344,306.0184326171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465156555175781,1.0,0.0,0.0,3.996452808380127,3.996480464935303,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13355.029296875,0.0,1953.85400390625,1895.4371337890625,0.0,2902.647216796875,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
17686440,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7351593971252441,0.3497975170612335,0.3210643529891968,297.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9990000128746032,1.0,0.8550754189491272,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8927360773086548,0.641338050365448,0.4511928260326385,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.765717625617981,0.3986490964889526,0.3839003443717956,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.50077223777771,0.1155852675437927,0.5556193590164185,285.055908203125,284.95001220703125,304.2723999023437,297.7204895019531,300.42059326171875,297.1806640625,285.056396484375,1.0,0.6392723917961121,0.7899191379547119,0.7899191379547119,1.0,1.0,-3.082090377807617,1.403242588043213,1.6788476705551147,0.7003392577171326,1.0,1.0,0.0,257.1926574707031,249.0,81299.90625,0.0,3016.982421875,1.0,278.1499938964844,283.01153564453125,300.7207946777344,306.0184326171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465156555175781,1.0,0.0,0.0,3.996452808380127,3.996480464935303,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13355.029296875,0.0,1953.85400390625,1895.4371337890625,0.0,2902.647216796875,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
17686500,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7355728149414062,0.3495936393737793,0.3208567202091217,297.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9990000128746032,1.0,0.8529706001281738,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8940137028694153,0.642469584941864,0.4519606232643127,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7663652896881104,0.3987078666687011,0.3839273452758789,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.5011842846870422,0.1155929192900657,0.5555180311203003,285.0560913085937,284.95001220703125,304.26971435546875,297.7242126464844,300.41796875,297.1798095703125,285.0558166503906,1.0,0.6381912231445312,0.7883802652359009,0.7883802652359009,1.0,1.0,-3.0801589488983154,1.4019277095794678,1.6782312393188477,0.699655294418335,1.0,1.0,0.0,256.1636047363281,249.0,81284.0703125,0.0,3007.576171875,1.0,278.1499938964844,283.011474609375,300.7246398925781,306.0250549316406,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846571147441864,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13356.4296875,0.0,1953.8555908203125,1895.4371337890625,0.0,2903.16650390625,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17686560,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7365452647209167,0.349360853433609,0.3205873966217041,297.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9990000128746032,1.0,0.848625659942627,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8960635662078857,0.6435487270355225,0.452666163444519,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7676506638526917,0.398740291595459,0.383892148733139,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.502005934715271,0.1156070381402969,0.5552005767822266,285.04998779296875,284.95001220703125,304.26666259765625,297.72760009765625,300.414794921875,297.1787109375,285.0493469238281,1.0,0.6363144516944885,0.7867733240127563,0.7867733240127563,1.0,1.0,-3.075040340423584,1.399085521697998,1.6759549379348757,0.6980276703834534,1.0,1.0,0.0,253.98370361328125,252.0,81206.875,0.0,2985.601318359375,1.0,278.1499938964844,283.0072021484375,300.7274475097656,306.0258483886719,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465179204940796,1.0,0.0,0.0,3.99645471572876,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13344.5791015625,0.0,1953.8568115234373,1895.4371337890625,0.0,2902.66796875,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
17686620,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.73668372631073,0.3489008545875549,0.3201469182968139,297.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9990000128746032,1.0,0.8469457626342773,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8976637721061707,0.6456796526908875,0.4541219174861908,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7681808471679688,0.3988044857978821,0.3839232325553894,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.5024393796920776,0.11570905148983,0.5554240345954895,285.0469055175781,284.95001220703125,304.2592468261719,297.73321533203125,300.40887451171875,297.1772155761719,285.04693603515625,1.0,0.6360933184623718,0.7835595011711121,0.7835595011711121,1.0,1.0,-3.074534177780152,1.398105502128601,1.6764286756515503,0.6970211267471313,1.0,1.0,0.0,253.19412231445312,255.0,81204.046875,0.0,2980.4375,1.0,278.1499938964844,283.0062561035156,300.7323303222656,306.0281066894531,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462995886802673,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13343.537109375,0.0,1953.8585205078125,1895.4371337890625,0.0,2900.62451171875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
