time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.73668372631073,0.3489008545875549,0.3201469182968139,297.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9990000128746032,1.0,0.8469457626342773,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8976637721061707,0.6456796526908875,0.4541219174861908,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7681808471679688,0.3988044857978821,0.3839232325553894,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.5024393796920776,0.11570905148983,0.5554240345954895,285.0469055175781,284.95001220703125,304.2592468261719,297.73321533203125,300.40887451171875,297.1772155761719,285.04693603515625,1.0,0.6360933184623718,0.7835595011711121,0.7835595011711121,1.0,1.0,-3.074534177780152,1.398105502128601,1.6764286756515503,0.6970211267471313,1.0,1.0,0.0,253.19412231445312,255.0,81204.046875,0.0,2980.4375,1.0,278.1499938964844,283.0062561035156,300.7323303222656,306.0281066894531,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462995886802673,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13343.537109375,0.0,1953.8585205078125,1895.4371337890625,0.0,2900.62451171875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17686740,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7361082434654236,0.3484622240066528,0.31976979970932,297.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,1.0,0.8480848670005798,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8982573747634888,0.6478099822998047,0.4556082785129547,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7678955793380737,0.3988828361034393,0.3840134143829345,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.5023916959762573,0.1158222928643226,0.5560254454612732,285.0510559082031,284.95001220703125,304.25,297.7372436523437,300.4024963378906,297.1761169433594,285.05126953125,1.0,0.6369239687919617,0.780345618724823,0.780345618724823,1.0,1.0,-3.0780649185180664,1.399018168449402,1.6790467500686646,0.6971428394317627,1.0,1.0,0.0,253.8524627685547,258.0,81270.75,0.0,2991.148193359375,1.0,278.1499938964844,283.01007080078125,300.7369689941406,306.0360717773437,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462596535682678,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13356.94921875,0.0,1953.8594970703125,1895.4371337890625,0.0,2900.251220703125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17686800,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7361082434654236,0.3484622240066528,0.31976979970932,297.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,1.0,0.8480848670005798,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8982573747634888,0.6478099822998047,0.4556082785129547,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7678955793380737,0.3988828361034393,0.3840134143829345,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.5023916959762573,0.1158222928643226,0.5560254454612732,285.0510559082031,284.95001220703125,304.25,297.7372436523437,300.4024963378906,297.1761169433594,285.05126953125,1.0,0.6369239687919617,0.780345618724823,0.780345618724823,1.0,1.0,-3.0780649185180664,1.399018168449402,1.6790467500686646,0.6971428394317627,1.0,1.0,0.0,253.8524627685547,258.0,81270.75,0.0,2991.148193359375,1.0,278.1499938964844,283.01007080078125,300.7369689941406,306.0360717773437,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462596535682678,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13356.94921875,0.0,1953.8594970703125,1895.4371337890625,0.0,2900.251220703125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17686860,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7349255084991455,0.3478066027164459,0.3192891180515289,297.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9990000128746032,1.0,0.8512232303619385,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8980551958084106,0.6496928334236145,0.4569948017597198,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7669320702552795,0.3987389206886291,0.3839901089668274,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.5016517639160156,0.115635946393013,0.5558140277862549,285.0566711425781,284.95001220703125,304.2400207519531,297.7406311035156,300.3946533203125,297.1727905273437,285.0569152832031,1.0,0.6383675336837769,0.777299165725708,0.777299165725708,1.0,1.0,-3.0826454162597656,1.4004499912261963,1.6821954250335691,0.6975621581077576,1.0,1.0,0.0,255.4638214111328,261.0,81349.28125,0.0,3009.050537109375,1.0,278.1499938964844,283.0147399902344,300.7408142089844,306.04510498046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463249802589417,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13372.8017578125,0.0,1953.860107421875,1895.4371337890625,0.0,2900.8623046875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17686920,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7349255084991455,0.3478066027164459,0.3192891180515289,297.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9990000128746032,1.0,0.8512232303619385,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8980551958084106,0.6496928334236145,0.4569948017597198,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7669320702552795,0.3987389206886291,0.3839901089668274,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.5016517639160156,0.115635946393013,0.5558140277862549,285.0566711425781,284.95001220703125,304.2400207519531,297.7406311035156,300.3946533203125,297.1727905273437,285.0569152832031,1.0,0.6383675336837769,0.777299165725708,0.777299165725708,1.0,1.0,-3.0826454162597656,1.4004499912261963,1.6821954250335691,0.6975621581077576,1.0,1.0,0.0,255.4638214111328,261.0,81349.28125,0.0,3009.050537109375,1.0,278.1499938964844,283.0147399902344,300.7408142089844,306.04510498046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463249802589417,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13372.8017578125,0.0,1953.860107421875,1895.4371337890625,0.0,2900.8623046875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17686980,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7332625389099121,0.3469543755054474,0.3186493515968323,297.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9990000128746032,1.0,0.8557729125022888,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8972446918487549,0.6513370871543884,0.4582318365573883,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7654380202293396,0.3983907997608185,0.383792519569397,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.5002062320709229,0.1151390597224235,0.5543267130851746,285.0614624023437,284.95001220703125,304.2303771972656,297.7442932128906,300.3858337402344,297.16748046875,285.0616455078125,1.0,0.6400860548019409,0.774252712726593,0.774252712726593,1.0,1.0,-3.086808681488037,1.4016668796539309,1.685141921043396,0.6978269815444946,1.0,1.0,0.0,257.70751953125,249.0,81415.4765625,0.0,3029.467041015625,1.0,278.1499938964844,283.0187683105469,300.7445373535156,306.0535888671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463818430900574,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13386.5634765625,0.0,1953.8604736328125,1895.4371337890625,0.0,2901.394775390625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17687040,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7332625389099121,0.3469543755054474,0.3186493515968323,297.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9990000128746032,1.0,0.8557729125022888,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8972446918487549,0.6513370871543884,0.4582318365573883,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7654380202293396,0.3983907997608185,0.383792519569397,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.5002062320709229,0.1151390597224235,0.5543267130851746,285.0614624023437,284.95001220703125,304.2303771972656,297.7442932128906,300.3858337402344,297.16748046875,285.0616455078125,1.0,0.6400860548019409,0.774252712726593,0.774252712726593,1.0,1.0,-3.086808681488037,1.4016668796539309,1.685141921043396,0.6978269815444946,1.0,1.0,0.0,257.70751953125,249.0,81415.4765625,0.0,3029.467041015625,1.0,278.1499938964844,283.0187683105469,300.7445373535156,306.0535888671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463818430900574,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13386.5634765625,0.0,1953.8604736328125,1895.4371337890625,0.0,2901.394775390625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17687100,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7333921790122986,0.3464643955230713,0.3182113170623779,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9990000128746032,1.0,0.8541072010993958,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8981934189796448,0.6520758867263794,0.458748459815979,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7657856941223145,0.3981514573097229,0.3835678696632385,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.5000838041305542,0.1148074492812156,0.5528707504272461,285.057861328125,284.95001220703125,304.2256774902344,297.7462158203125,300.3806457519531,297.1640625,285.0572509765625,1.0,0.6388331651687622,0.7727294564247131,0.7727294564247131,1.0,1.0,-3.082894802093506,1.3993642330169678,1.6835306882858276,0.696561872959137,1.0,1.0,0.0,256.79608154296875,249.0,81352.2109375,0.0,3016.56396484375,1.0,278.1499938964844,283.0158996582031,300.7461853027344,306.0548400878906,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463663458824158,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13378.541015625,0.0,1953.860595703125,1895.4371337890625,0.0,2901.249267578125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17687160,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7340404391288757,0.3459123969078064,0.3176793158054352,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9990000128746032,1.0,0.8502418398857117,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8998820781707764,0.6527230739593506,0.4591750800609588,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7667287588119507,0.3978483974933624,0.3832430839538574,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.5002750158309937,0.1144314184784889,0.5509544014930725,285.0475158691406,284.95001220703125,304.22100830078125,297.7481994628906,300.3750305175781,297.1601867675781,285.0465087890625,1.0,0.6367433071136475,0.7711606621742249,0.7711606621742249,1.0,1.0,-3.0754318237304688,1.395369291305542,1.6800626516342163,0.6942562460899353,1.0,1.0,0.0,254.7342224121093,252.0,81221.9296875,0.0,2990.359619140625,1.0,278.1499938964844,283.0085144042969,300.7472839355469,306.0503234863281,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462153673171997,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13356.3994140625,0.0,1953.8607177734373,1895.4371337890625,0.0,2899.83642578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17687220,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7334542274475098,0.3447341024875641,0.3166393637657165,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,1.0,0.8496547937393188,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9006530046463013,0.6538905501365662,0.4600028991699219,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7664800882339478,0.3971515297889709,0.3826066255569458,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.4992335438728332,0.1136262342333793,0.5473852157592773,285.03485107421875,284.95001220703125,304.2117919921875,297.752197265625,300.3645324707031,297.15264892578125,285.0344543457031,1.0,0.6360118985176086,0.7680230736732483,0.7680230736732483,1.0,1.0,-3.069403886795044,1.3916805982589722,1.6777231693267822,0.6916433572769165,1.0,1.0,0.0,254.2102813720703,255.0,81100.0078125,0.0,2975.26904296875,1.0,278.1499938964844,283.0005187988281,300.75006103515625,306.04248046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457244634628296,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13332.9716796875,0.0,1953.8609619140625,1895.4371337890625,0.0,2895.242431640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17687280,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7334542274475098,0.3447341024875641,0.3166393637657165,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,1.0,0.8496547937393188,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9006530046463013,0.6538905501365662,0.4600028991699219,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7664800882339478,0.3971515297889709,0.3826066255569458,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.4992335438728332,0.1136262342333793,0.5473852157592773,285.03485107421875,284.95001220703125,304.2117919921875,297.752197265625,300.3645324707031,297.15264892578125,285.0344543457031,1.0,0.6360118985176086,0.7680230736732483,0.7680230736732483,1.0,1.0,-3.069403886795044,1.3916805982589722,1.6777231693267822,0.6916433572769165,1.0,1.0,0.0,254.2102813720703,255.0,81100.0078125,0.0,2975.26904296875,1.0,278.1499938964844,283.0005187988281,300.75006103515625,306.04248046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457244634628296,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13332.9716796875,0.0,1953.8609619140625,1895.4371337890625,0.0,2895.242431640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17687340,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7320852875709534,0.3434873819351196,0.3155799508094787,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,1.0,0.8519574403762817,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9003372192382812,0.6549410820007324,0.460779070854187,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.765337347984314,0.396367073059082,0.3819305002689361,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.4974960386753082,0.1126921325922012,0.5435379147529602,285.0281066894531,284.95001220703125,304.2026672363281,297.7562866210937,300.3541564941406,297.1450500488281,285.0278625488281,1.0,0.6362095475196838,0.7648854851722717,0.7648854851722717,1.0,1.0,-3.066391468048096,1.3893985748291016,1.6769930124282837,0.6898629069328308,1.0,1.0,0.0,255.12774658203125,258.0,81032.3984375,0.0,2973.914794921875,1.0,278.1499938964844,282.996337890625,300.75421142578125,306.0409545898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453033566474915,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13321.81640625,0.0,1953.8609619140625,1895.4371337890625,0.0,2891.302001953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17687400,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7320852875709534,0.3434873819351196,0.3155799508094787,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,1.0,0.8519574403762817,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9003372192382812,0.6549410820007324,0.460779070854187,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.765337347984314,0.396367073059082,0.3819305002689361,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.4974960386753082,0.1126921325922012,0.5435379147529602,285.0281066894531,284.95001220703125,304.2026672363281,297.7562866210937,300.3541564941406,297.1450500488281,285.0278625488281,1.0,0.6362095475196838,0.7648854851722717,0.7648854851722717,1.0,1.0,-3.066391468048096,1.3893985748291016,1.6769930124282837,0.6898629069328308,1.0,1.0,0.0,255.12774658203125,258.0,81032.3984375,0.0,2973.914794921875,1.0,278.1499938964844,282.996337890625,300.75421142578125,306.0409545898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453033566474915,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13321.81640625,0.0,1953.8609619140625,1895.4371337890625,0.0,2891.302001953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17687460,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7302678823471069,0.3421740233898163,0.3144889771938324,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,1.0,0.8558885455131531,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8993932008743286,0.6558704376220703,0.4614943265914917,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7636896371841431,0.3955100476741791,0.3812130987644195,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.4952647089958191,0.111610360443592,0.5391870141029358,285.023193359375,284.95001220703125,304.19354248046875,297.7603759765625,300.34393310546875,297.1372985839844,285.02301025390625,1.0,0.6369589567184448,0.7620769739151001,0.7620769739151001,1.0,1.0,-3.064570665359497,1.3877582550048828,1.6768125295639038,0.6884452104568481,1.0,1.0,0.0,256.840087890625,246.0,80983.765625,0.0,2979.151123046875,1.0,278.1499938964844,282.9933776855469,300.75860595703125,306.0417175292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449680209159851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13314.462890625,0.0,1953.861083984375,1895.4371337890625,0.0,2888.16455078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17687520,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7302678823471069,0.3421740233898163,0.3144889771938324,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,1.0,0.8558885455131531,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8993932008743286,0.6558704376220703,0.4614943265914917,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7636896371841431,0.3955100476741791,0.3812130987644195,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.4952647089958191,0.111610360443592,0.5391870141029358,285.023193359375,284.95001220703125,304.19354248046875,297.7603759765625,300.34393310546875,297.1372985839844,285.02301025390625,1.0,0.6369589567184448,0.7620769739151001,0.7620769739151001,1.0,1.0,-3.064570665359497,1.3877582550048828,1.6768125295639038,0.6884452104568481,1.0,1.0,0.0,256.840087890625,246.0,80983.765625,0.0,2979.151123046875,1.0,278.1499938964844,282.9933776855469,300.75860595703125,306.0417175292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449680209159851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13314.462890625,0.0,1953.861083984375,1895.4371337890625,0.0,2888.16455078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17687580,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7308309674263,0.3407451808452606,0.3131513595581054,297.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,1.0,0.8501187562942505,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9018115997314452,0.6566147804260254,0.4619792401790619,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7647543549537659,0.3945364654064178,0.3802345395088196,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.4945857226848602,0.1104155033826828,0.5334855914115906,285.0018310546875,284.95001220703125,304.1843566894531,297.7643737792969,300.33221435546875,297.128662109375,285.00048828125,1.0,0.6329214572906494,0.7592684626579285,0.7592684626579285,1.0,1.0,-3.048600435256958,1.379292607307434,1.6693077087402344,0.683603048324585,1.0,1.0,0.0,253.57095336914065,249.0,80699.5625,0.0,2929.59228515625,1.0,278.1499938964844,282.9776611328125,300.76190185546875,306.03277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445008993148804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13267.92578125,0.0,1953.861083984375,1895.4371337890625,0.0,2883.79443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687640,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7308309674263,0.3407451808452606,0.3131513595581054,297.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,1.0,0.8501187562942505,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9018115997314452,0.6566147804260254,0.4619792401790619,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7647543549537659,0.3945364654064178,0.3802345395088196,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.4945857226848602,0.1104155033826828,0.5334855914115906,285.0018310546875,284.95001220703125,304.1843566894531,297.7643737792969,300.33221435546875,297.128662109375,285.00048828125,1.0,0.6329214572906494,0.7592684626579285,0.7592684626579285,1.0,1.0,-3.048600435256958,1.379292607307434,1.6693077087402344,0.683603048324585,1.0,1.0,0.0,253.57095336914065,249.0,80699.5625,0.0,2929.59228515625,1.0,278.1499938964844,282.9776611328125,300.76190185546875,306.03277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445008993148804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13267.92578125,0.0,1953.861083984375,1895.4371337890625,0.0,2883.79443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687700,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7306418418884277,0.3399896323680877,0.312465488910675,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,1.0,0.8489698171615601,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.902365744113922,0.6569066047668457,0.4621804356575012,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7647574543952942,0.3940048813819885,0.3797252774238586,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.4938982129096985,0.1098141968250274,0.5306796431541443,284.9901733398437,284.95001220703125,304.1796875,297.76629638671875,300.3265686035156,297.1244506835937,284.98931884765625,1.0,0.6320317387580872,0.7578641772270203,0.7578641772270203,1.0,1.0,-3.042640447616577,1.376068949699402,1.6665714979171753,0.6814694404602051,1.0,1.0,0.0,252.79852294921875,249.0,80580.5703125,0.0,2913.55322265625,1.0,278.1499938964844,282.9699401855469,300.7630310058594,306.02447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844118058681488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13244.7939453125,0.0,1953.861083984375,1895.4371337890625,0.0,2880.21337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687760,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7301228046417236,0.3392232656478882,0.3117878139019012,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,1.0,0.8490848541259766,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9024542570114136,0.6571733355522156,0.4623750746250152,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7643839120864868,0.3934553861618042,0.3792190253734588,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.4929750561714172,0.109200894832611,0.5279598236083984,284.9822082519531,284.95001220703125,304.1749572753906,297.7681884765625,300.32110595703125,297.1204528808594,284.9815673828125,1.0,0.631498396396637,0.7565173506736755,0.7565173506736755,1.0,1.0,-3.0383167266845703,1.3736215829849243,1.6646950244903564,0.679855227470398,1.0,1.0,0.0,252.6715545654297,252.0,80493.9453125,0.0,2904.19287109375,1.0,278.1499938964844,282.9645690917969,300.76470947265625,306.0190734863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437480330467224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13229.142578125,0.0,1953.861083984375,1895.4371337890625,0.0,2876.75244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687820,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.72861248254776,0.3376622200012207,0.3104371130466461,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,1.0,0.8511065244674683,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9019632935523988,0.6576424241065979,0.462742418050766,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7630984783172607,0.3923164308071136,0.3781989216804504,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.4907185435295105,0.1079073846340179,0.5224274396896362,284.9696044921875,284.95001220703125,304.16534423828125,297.77178955078125,300.3102722167969,297.1126403808594,284.9691162109375,1.0,0.6311355233192444,0.7538236379623413,0.7538236379623413,1.0,1.0,-3.0316858291625977,1.3696790933609009,1.6620067358016968,0.677143931388855,1.0,1.0,0.0,253.31393432617188,255.0,80354.4765625,0.0,2894.207275390625,1.0,278.1499938964844,282.9560546875,300.76861572265625,306.0123596191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431169390678406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13204.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.850341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687880,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.72861248254776,0.3376622200012207,0.3104371130466461,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,1.0,0.8511065244674683,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9019632935523988,0.6576424241065979,0.462742418050766,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7630984783172607,0.3923164308071136,0.3781989216804504,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.4907185435295105,0.1079073846340179,0.5224274396896362,284.9696044921875,284.95001220703125,304.16534423828125,297.77178955078125,300.3102722167969,297.1126403808594,284.9691162109375,1.0,0.6311355233192444,0.7538236379623413,0.7538236379623413,1.0,1.0,-3.0316858291625977,1.3696790933609009,1.6620067358016968,0.677143931388855,1.0,1.0,0.0,253.31393432617188,255.0,80354.4765625,0.0,2894.207275390625,1.0,278.1499938964844,282.9560546875,300.76861572265625,306.0123596191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431169390678406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13204.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2870.850341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687940,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.726622462272644,0.3360516726970672,0.3090747594833374,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9990000128746032,1.0,0.854915976524353,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9007936120033264,0.6580032706260681,0.4630615413188934,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7612781524658203,0.3911212384700775,0.3771578073501587,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.4879514575004577,0.1064921915531158,0.5165402293205261,284.9594116210937,284.95001220703125,304.1553649902344,297.7750549316406,300.2994079589844,297.1048889160156,284.958984375,1.0,0.6314258575439453,0.7511299252510071,0.7511299252510071,1.0,1.0,-3.026679039001465,1.3664942979812622,1.6601848602294922,0.6748404502868652,1.0,1.0,0.0,254.8406524658203,243.0,80239.5703125,0.0,2892.069091796875,1.0,278.1499938964844,282.9490966796875,300.7723999023437,306.00811767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426116108894348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13185.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.125244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688000,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.726622462272644,0.3360516726970672,0.3090747594833374,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9990000128746032,1.0,0.854915976524353,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9007936120033264,0.6580032706260681,0.4630615413188934,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7612781524658203,0.3911212384700775,0.3771578073501587,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.4879514575004577,0.1064921915531158,0.5165402293205261,284.9594116210937,284.95001220703125,304.1553649902344,297.7750549316406,300.2994079589844,297.1048889160156,284.958984375,1.0,0.6314258575439453,0.7511299252510071,0.7511299252510071,1.0,1.0,-3.026679039001465,1.3664942979812622,1.6601848602294922,0.6748404502868652,1.0,1.0,0.0,254.8406524658203,243.0,80239.5703125,0.0,2892.069091796875,1.0,278.1499938964844,282.9490966796875,300.7723999023437,306.00811767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426116108894348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13185.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.125244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688060,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7269987463951111,0.3343469202518463,0.3074818253517151,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9990000128746032,1.0,0.8490853309631348,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9029818177223206,0.6582009196281433,0.4631621241569519,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7621400952339172,0.3898281157016754,0.3758710324764251,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.4867026805877685,0.1049836874008178,0.5093952417373657,284.9370422363281,284.95001220703125,304.1449279785156,297.7779541015625,300.2869873046875,297.0964660644531,284.9360656738281,1.0,0.626966118812561,0.7484666109085083,0.7484666109085083,1.0,1.0,-3.0077595710754395,1.3566094636917114,1.651150107383728,0.669213593006134,0.9876160621643066,0.9876160621643066,0.0,251.4376678466797,246.0,79839.0625,0.0,2836.88916015625,1.0,278.1499938964844,282.9345397949219,300.77447509765625,305.9913635253906,293.1499938964844,293.1499938964844,278.1499938964844,36317.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419609665870667,1.0,0.0,0.0,3.988773107528688,3.988800525665283,1.0616269037200254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13113.982421875,0.0,1946.3419189453125,1895.4371337890625,0.0,2860.042236328125,0.9815288782119752,1.0,0.0,3.0,1.0,0.0
17688120,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7269987463951111,0.3343469202518463,0.3074818253517151,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9990000128746032,1.0,0.8490853309631348,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9029818177223206,0.6582009196281433,0.4631621241569519,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7621400952339172,0.3898281157016754,0.3758710324764251,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.4867026805877685,0.1049836874008178,0.5093952417373657,284.9370422363281,284.95001220703125,304.1449279785156,297.7779541015625,300.2869873046875,297.0964660644531,284.9360656738281,1.0,0.626966118812561,0.7484666109085083,0.7484666109085083,1.0,1.0,-3.0077595710754395,1.3566094636917114,1.651150107383728,0.669213593006134,0.9876160621643066,0.9876160621643066,0.0,251.4376678466797,246.0,79839.0625,0.0,2836.88916015625,1.0,278.1499938964844,282.9345397949219,300.77447509765625,305.9913635253906,293.1499938964844,293.1499938964844,278.1499938964844,36317.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419609665870667,1.0,0.0,0.0,3.988773107528688,3.988800525665283,1.0616269037200254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13113.982421875,0.0,1946.3419189453125,1895.4371337890625,0.0,2860.042236328125,0.9815288782119752,1.0,0.0,3.0,1.0,0.0
17688180,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.7262523770332336,0.3326555788516998,0.3059317767620086,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9990000128746032,1.0,0.8476184606552124,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9035784006118774,0.6583556532859802,0.4632457196712494,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7617305517196655,0.3885234594345093,0.3746119737625122,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.4846255183219909,0.1035156100988388,0.5026122331619263,284.9330749511719,284.95001220703125,304.1340026855469,297.7803955078125,300.27545166015625,297.08935546875,284.9331970214844,1.0,0.6250448226928711,0.7458032369613647,0.7458032369613647,1.0,1.0,-2.994551181793213,1.3495087623596191,1.6450424194335938,0.6646884083747864,0.9739134311676024,0.9739134311676024,0.0,250.2337188720703,249.0,79417.7734375,0.0,2804.729736328125,1.0,278.1499938964844,282.9393005371094,300.7746887207031,305.9605407714844,293.1499938964844,293.1499938964844,278.1499938964844,36666.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407813310623169,1.0,0.0,0.0,3.9627840518951416,3.9628114700317374,1.0478379408596084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13034.3310546875,0.0,1915.206298828125,1895.4371337890625,0.0,2849.015869140625,0.9759751558303832,1.0,0.0,3.0,1.0,0.0
17688240,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.7262523770332336,0.3326555788516998,0.3059317767620086,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9990000128746032,1.0,0.8476184606552124,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9035784006118774,0.6583556532859802,0.4632457196712494,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7617305517196655,0.3885234594345093,0.3746119737625122,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.4846255183219909,0.1035156100988388,0.5026122331619263,284.9330749511719,284.95001220703125,304.1340026855469,297.7803955078125,300.27545166015625,297.08935546875,284.9331970214844,1.0,0.6250448226928711,0.7458032369613647,0.7458032369613647,1.0,1.0,-2.994551181793213,1.3495087623596191,1.6450424194335938,0.6646884083747864,0.9739134311676024,0.9739134311676024,0.0,250.2337188720703,249.0,79417.7734375,0.0,2804.729736328125,1.0,278.1499938964844,282.9393005371094,300.7746887207031,305.9605407714844,293.1499938964844,293.1499938964844,278.1499938964844,36666.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407813310623169,1.0,0.0,0.0,3.9627840518951416,3.9628114700317374,1.0478379408596084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13034.3310546875,0.0,1915.206298828125,1895.4371337890625,0.0,2849.015869140625,0.9759751558303832,1.0,0.0,3.0,1.0,0.0
17688300,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.725530207157135,0.3318365514278412,0.3052074015140533,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9990000128746032,1.0,0.8483358025550842,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9033634066581726,0.6584506034851074,0.4633196890354156,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7611233592033386,0.3878874778747558,0.3740242421627044,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.4833186864852905,0.102784164249897,0.4994022846221924,284.9351806640625,284.95001220703125,304.1283264160156,297.78143310546875,300.27001953125,297.0863647460937,284.9353332519531,1.0,0.6246364116668701,0.744471549987793,0.744471549987793,1.0,1.0,-2.9900665283203125,1.34695303440094,1.6431134939193726,0.6630188822746277,0.9702875018119812,0.9702875018119812,0.0,250.3772888183593,249.0,79252.6171875,0.0,2796.677001953125,1.0,278.1499938964844,282.9440612792969,300.7756652832031,305.9495849609375,293.1499938964844,293.1499938964844,278.1499938964844,36658.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402013778686523,1.0,0.0,0.0,3.950613021850586,3.950640201568604,1.0414113376100431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13004.9248046875,0.0,1899.37548828125,1895.4371337890625,0.0,2843.596923828125,0.9732377529144288,1.0,0.0,3.0,1.0,0.0
17688360,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7246801853179932,0.3310180008411407,0.3044960796833038,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9990000128746032,1.0,0.8495671153068542,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9029632806777954,0.6585347056388855,0.4633973240852356,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7603731751441956,0.3872510194778442,0.3734480738639831,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.4818755984306335,0.1020382344722747,0.4961898922920227,284.9374694824219,284.95001220703125,304.1224670410156,297.78228759765625,300.2646484375,297.08349609375,284.9376220703125,1.0,0.6244418025016785,0.7432719469070435,0.7432719469070435,1.0,1.0,-2.9862284660339355,1.3447414636611938,1.6414870023727417,0.661557137966156,0.9675468802452089,0.9675468802452089,0.0,250.78057861328125,252.0,79104.7265625,0.0,2791.23046875,1.0,278.1499938964844,282.9486389160156,300.7767944335937,305.940185546875,293.1499938964844,293.1499938964844,278.1499938964844,36623.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839674174785614,1.0,0.0,0.0,3.9394850730896,3.939512014389038,1.035552713801735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.853515625,0.0,1884.751708984375,1895.4371337890625,0.0,2838.67138671875,0.9707154035568236,1.0,0.0,3.0,1.0,0.0
17688420,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7226898670196533,0.3293638825416565,0.3030845522880554,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9990000128746032,1.0,0.853140115737915,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9017564058303832,0.6586499214172363,0.4635385274887085,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7585625648498535,0.3859624862670898,0.3723069727420807,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.478590190410614,0.1004896610975265,0.4896424114704132,284.9413757324219,284.95001220703125,304.1102294921875,297.7835693359375,300.2538452148437,297.077880859375,284.9414978027344,1.0,0.6244882941246033,0.7408726215362549,0.7408726215362549,1.0,1.0,-2.979754447937012,1.3408830165863037,1.638871431350708,0.658955454826355,0.9634815454483032,0.9634815454483032,0.0,252.1446228027344,255.0,78845.234375,0.0,2785.537841796875,1.0,278.1499938964844,282.95654296875,300.7789306640625,305.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,36521.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387609124183655,1.0,0.0,0.0,3.920225620269776,3.9202523231506334,1.025452206704358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.51953125,0.0,1859.2906494140625,1895.4371337890625,0.0,2830.140625,0.9663192629814148,1.0,0.0,3.0,1.0,0.0
17688480,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7226898670196533,0.3293638825416565,0.3030845522880554,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9990000128746032,1.0,0.853140115737915,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9017564058303832,0.6586499214172363,0.4635385274887085,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7585625648498535,0.3859624862670898,0.3723069727420807,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.478590190410614,0.1004896610975265,0.4896424114704132,284.9413757324219,284.95001220703125,304.1102294921875,297.7835693359375,300.2538452148437,297.077880859375,284.9414978027344,1.0,0.6244882941246033,0.7408726215362549,0.7408726215362549,1.0,1.0,-2.979754447937012,1.3408830165863037,1.638871431350708,0.658955454826355,0.9634815454483032,0.9634815454483032,0.0,252.1446228027344,255.0,78845.234375,0.0,2785.537841796875,1.0,278.1499938964844,282.95654296875,300.7789306640625,305.9243469238281,293.1499938964844,293.1499938964844,278.1499938964844,36521.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387609124183655,1.0,0.0,0.0,3.920225620269776,3.9202523231506334,1.025452206704358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.51953125,0.0,1859.2906494140625,1895.4371337890625,0.0,2830.140625,0.9663192629814148,1.0,0.0,3.0,1.0,0.0
