time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7203140258789062,0.3276551067829132,0.3016547262668609,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9990000128746032,1.0,0.8580824732780457,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9000219106674194,0.6586399078369141,0.4636189937591553,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.756361722946167,0.3846231400966644,0.3711496889591217,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.4745997488498688,0.0988198742270469,0.482704609632492,284.94342041015625,284.95001220703125,304.09722900390625,297.7841796875,300.2425842285156,297.07208251953125,284.9434509277344,1.0,0.6250174045562744,0.7384732961654663,0.7384732961654663,1.0,1.0,-2.974339723587036,1.3375098705291748,1.636829853057861,0.6566393375396729,0.9601699113845824,0.9601699113845824,0.0,254.18704223632807,243.0,78621.3515625,0.0,2785.36376953125,1.0,278.1499938964844,282.9620056152344,300.7802734375,305.9107666015625,293.1499938964844,293.1499938964844,278.1499938964844,36435.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380248546600342,1.0,0.0,0.0,3.904751300811768,3.904778003692627,1.0173725968343206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.3515625,0.0,1838.9742431640625,1895.4371337890625,0.0,2823.266845703125,0.9627745747566224,1.0,0.0,3.0,1.0,0.0
17688600,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7203140258789062,0.3276551067829132,0.3016547262668609,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9990000128746032,1.0,0.8580824732780457,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9000219106674194,0.6586399078369141,0.4636189937591553,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.756361722946167,0.3846231400966644,0.3711496889591217,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.4745997488498688,0.0988198742270469,0.482704609632492,284.94342041015625,284.95001220703125,304.09722900390625,297.7841796875,300.2425842285156,297.07208251953125,284.9434509277344,1.0,0.6250174045562744,0.7384732961654663,0.7384732961654663,1.0,1.0,-2.974339723587036,1.3375098705291748,1.636829853057861,0.6566393375396729,0.9601699113845824,0.9601699113845824,0.0,254.18704223632807,243.0,78621.3515625,0.0,2785.36376953125,1.0,278.1499938964844,282.9620056152344,300.7802734375,305.9107666015625,293.1499938964844,293.1499938964844,278.1499938964844,36435.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380248546600342,1.0,0.0,0.0,3.904751300811768,3.904778003692627,1.0173725968343206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.3515625,0.0,1838.9742431640625,1895.4371337890625,0.0,2823.266845703125,0.9627745747566224,1.0,0.0,3.0,1.0,0.0
17688660,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7203523516654968,0.3258585035800934,0.2999931871891022,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,1.0,0.8532121181488037,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9016895294189452,0.6584709882736206,0.4634776413440704,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.756833016872406,0.3831935822963714,0.3697486817836761,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.4721848666667938,0.0970653370022773,0.4745205640792846,284.9335327148437,284.95001220703125,304.0833435058594,297.78399658203125,300.2294006347656,297.06549072265625,284.9329528808594,1.0,0.6207101941108704,0.7359509468078613,0.7359509468078613,1.0,1.0,-2.95481824874878,1.3273005485534668,1.6275177001953125,0.6509489417076111,0.9462486505508424,0.9462486505508424,0.0,251.20852661132807,231.0,78101.1484375,0.0,2732.5107421875,1.0,278.1499938964844,282.96044921875,300.77935791015625,305.8834228515625,293.1499938964844,293.1499938964844,278.1499938964844,36737.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371461629867554,1.0,0.0,0.0,3.880403518676758,3.880429983139038,1.0047245950772776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12802.2080078125,0.0,1810.7940673828125,1895.4371337890625,0.0,2815.063720703125,0.9573819637298584,1.0,0.0,3.0,1.0,0.0
17688720,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7203523516654968,0.3258585035800934,0.2999931871891022,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,1.0,0.8532121181488037,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9016895294189452,0.6584709882736206,0.4634776413440704,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.756833016872406,0.3831935822963714,0.3697486817836761,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.4721848666667938,0.0970653370022773,0.4745205640792846,284.9335327148437,284.95001220703125,304.0833435058594,297.78399658203125,300.2294006347656,297.06549072265625,284.9329528808594,1.0,0.6207101941108704,0.7359509468078613,0.7359509468078613,1.0,1.0,-2.95481824874878,1.3273005485534668,1.6275177001953125,0.6509489417076111,0.9462486505508424,0.9462486505508424,0.0,251.20852661132807,231.0,78101.1484375,0.0,2732.5107421875,1.0,278.1499938964844,282.96044921875,300.77935791015625,305.8834228515625,293.1499938964844,293.1499938964844,278.1499938964844,36737.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371461629867554,1.0,0.0,0.0,3.880403518676758,3.880429983139038,1.0047245950772776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12802.2080078125,0.0,1810.7940673828125,1895.4371337890625,0.0,2815.063720703125,0.9573819637298584,1.0,0.0,3.0,1.0,0.0
17688780,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7220352292060852,0.324025809764862,0.2981642484664917,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,1.0,0.8417290449142456,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9057264924049376,0.658178985118866,0.4631431400775909,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7591213583946228,0.3817001283168793,0.3681527376174927,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.4711041450500488,0.0953730568289756,0.4658372104167938,284.92535400390625,284.95001220703125,304.0685119628906,297.7829895019531,300.21539306640625,297.0594787597656,284.9250183105469,1.0,0.6137132048606873,0.7334285378456116,0.7334285378456116,1.0,1.0,-2.926065444946289,1.3126920461654663,1.6133733987808228,0.6428284645080566,0.9265695810317992,0.9265695810317992,0.0,244.90069580078125,234.0,77290.015625,0.0,2646.1689453125,1.0,278.1499938964844,282.9663391113281,300.7748718261719,305.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,37241.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354964256286621,1.0,0.0,0.0,3.834930181503296,3.834956169128418,9.81314428827318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.2685546875,0.0,1758.5728759765625,1895.4371337890625,0.0,2799.668701171875,0.9474830627441406,1.0,0.0,3.0,1.0,0.0
17688840,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7220352292060852,0.324025809764862,0.2981642484664917,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,1.0,0.8417290449142456,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9057264924049376,0.658178985118866,0.4631431400775909,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7591213583946228,0.3817001283168793,0.3681527376174927,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.4711041450500488,0.0953730568289756,0.4658372104167938,284.92535400390625,284.95001220703125,304.0685119628906,297.7829895019531,300.21539306640625,297.0594787597656,284.9250183105469,1.0,0.6137132048606873,0.7334285378456116,0.7334285378456116,1.0,1.0,-2.926065444946289,1.3126920461654663,1.6133733987808228,0.6428284645080566,0.9265695810317992,0.9265695810317992,0.0,244.90069580078125,234.0,77290.015625,0.0,2646.1689453125,1.0,278.1499938964844,282.9663391113281,300.7748718261719,305.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,37241.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354964256286621,1.0,0.0,0.0,3.834930181503296,3.834956169128418,9.81314428827318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.2685546875,0.0,1758.5728759765625,1895.4371337890625,0.0,2799.668701171875,0.9474830627441406,1.0,0.0,3.0,1.0,0.0
17688900,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7222569584846497,0.3231407105922699,0.2973063588142395,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9990000128746032,1.0,0.8384830951690674,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9068832993507384,0.658048152923584,0.463004320859909,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7595744729042053,0.3809685409069061,0.367400050163269,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.4700963497161865,0.0945967063307762,0.4619660377502441,284.9278259277344,284.95001220703125,304.06072998046875,297.7821350097656,300.2089233398437,297.0572814941406,284.9281616210937,1.0,0.6116817593574524,0.7321673631668091,0.7321673631668091,1.0,1.0,-2.9153966903686523,1.3071829080581665,1.6082137823104858,0.6395514607429504,0.92032653093338,0.92032653093338,0.0,243.02700805664065,234.0,76926.671875,0.0,2616.83544921875,1.0,278.1499938964844,282.9754638671875,300.7725524902344,305.8006286621094,293.1499938964844,293.1499938964844,278.1499938964844,37315.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834439218044281,1.0,0.0,0.0,3.8091342449188232,3.809159994125366,9.68157110037282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.4970703125,0.0,1727.7928466796875,1895.4371337890625,0.0,2789.807861328125,0.9418172240257264,1.0,0.0,3.0,1.0,0.0
17688960,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.7220958471298218,0.32227823138237,0.2964989244937897,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9990000128746032,1.0,0.8368030786514282,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.907467246055603,0.6579359173774719,0.4629008769989013,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.7595928907394409,0.3802510201931,0.3666909635066986,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.468774139881134,0.0938479527831077,0.4584085047245025,284.9325561523437,284.95001220703125,304.0526733398437,297.7810363769531,300.20294189453125,297.0555419921875,284.932861328125,1.0,0.6101874113082886,0.7311926484107971,0.7311926484107971,1.0,1.0,-2.9071497917175293,1.3029018640518188,1.6042479276657104,0.6370797753334045,0.9171968698501588,0.9171968698501588,0.0,241.95852661132807,237.0,76640.4453125,0.0,2596.165771484375,1.0,278.1499938964844,282.98455810546875,300.771240234375,305.7777099609375,293.1499938964844,293.1499938964844,278.1499938964844,37191.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334353566169739,1.0,0.0,0.0,3.787957191467285,3.787982702255249,9.57422003011743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12538.4287109375,0.0,1701.38818359375,1895.4371337890625,0.0,2780.447998046875,0.9370216727256776,1.0,0.0,3.0,1.0,0.0
17689020,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7210703492164612,0.3205541968345642,0.2949492037296295,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9990000128746032,1.0,0.8362135291099548,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.907573401927948,0.6576759219169617,0.4627241492271423,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7588409185409546,0.3788090050220489,0.3653288185596466,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.4652995467185974,0.0923413410782814,0.4516170024871826,284.9395751953125,284.95001220703125,304.0356750488281,297.7781066894531,300.19097900390625,297.05230712890625,284.93975830078125,1.0,0.6084055304527283,0.7292432188987732,0.7292432188987732,1.0,1.0,-2.8945608139038086,1.2962005138397217,1.598360300064087,0.6331737637519836,0.9133077263832092,0.9133077263832092,0.0,241.2158203125,240.0,76189.9375,0.0,2569.18701171875,1.0,278.1499938964844,282.9984130859375,300.7698669433594,305.7436828613281,293.1499938964844,293.1499938964844,278.1499938964844,36891.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831800103187561,1.0,0.0,0.0,3.755219221115112,3.755244493484497,9.409442895957908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.2900390625,0.0,1660.273193359375,1895.4371337890625,0.0,2765.20947265625,0.9294883608818054,1.0,0.0,3.0,1.0,0.0
17689080,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7210703492164612,0.3205541968345642,0.2949492037296295,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9990000128746032,1.0,0.8362135291099548,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.907573401927948,0.6576759219169617,0.4627241492271423,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7588409185409546,0.3788090050220489,0.3653288185596466,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.4652995467185974,0.0923413410782814,0.4516170024871826,284.9395751953125,284.95001220703125,304.0356750488281,297.7781066894531,300.19097900390625,297.05230712890625,284.93975830078125,1.0,0.6084055304527283,0.7292432188987732,0.7292432188987732,1.0,1.0,-2.8945608139038086,1.2962005138397217,1.598360300064087,0.6331737637519836,0.9133077263832092,0.9133077263832092,0.0,241.2158203125,240.0,76189.9375,0.0,2569.18701171875,1.0,278.1499938964844,282.9984130859375,300.7698669433594,305.7436828613281,293.1499938964844,293.1499938964844,278.1499938964844,36891.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831800103187561,1.0,0.0,0.0,3.755219221115112,3.755244493484497,9.409442895957908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.2900390625,0.0,1660.273193359375,1895.4371337890625,0.0,2765.20947265625,0.9294883608818054,1.0,0.0,3.0,1.0,0.0
17689140,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7193039059638977,0.3187815248966217,0.2934140264987945,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9990000128746032,1.0,0.8383562564849854,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9065871238708496,0.6572965383529663,0.4625140726566314,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7572872042655945,0.3773179352283478,0.3639789521694183,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.4605537354946136,0.0907432213425636,0.4447453916072845,284.9431457519531,284.95001220703125,304.0174865722656,297.7741394042969,300.178466796875,297.0487060546875,284.9432067871094,1.0,0.6077250838279724,0.7272937893867493,0.7272937893867493,1.0,1.0,-2.885155200958252,1.2909990549087524,1.59415602684021,0.6301115155220032,0.91041499376297,0.91041499376297,0.0,241.82107543945312,243.0,75841.171875,0.0,2554.861328125,1.0,278.1499938964844,283.0073547363281,300.76788330078125,305.7176513671875,293.1499938964844,293.1499938964844,278.1499938964844,36664.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306141495704651,1.0,0.0,0.0,3.73136305809021,3.731387853622437,9.29026896301366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.712890625,0.0,1630.6666259765625,1895.4371337890625,0.0,2754.16357421875,0.9239766001701356,1.0,0.0,3.0,1.0,0.0
17689200,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7193039059638977,0.3187815248966217,0.2934140264987945,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9990000128746032,1.0,0.8383562564849854,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9065871238708496,0.6572965383529663,0.4625140726566314,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7572872042655945,0.3773179352283478,0.3639789521694183,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.4605537354946136,0.0907432213425636,0.4447453916072845,284.9431457519531,284.95001220703125,304.0174865722656,297.7741394042969,300.178466796875,297.0487060546875,284.9432067871094,1.0,0.6077250838279724,0.7272937893867493,0.7272937893867493,1.0,1.0,-2.885155200958252,1.2909990549087524,1.59415602684021,0.6301115155220032,0.91041499376297,0.91041499376297,0.0,241.82107543945312,243.0,75841.171875,0.0,2554.861328125,1.0,278.1499938964844,283.0073547363281,300.76788330078125,305.7176513671875,293.1499938964844,293.1499938964844,278.1499938964844,36664.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306141495704651,1.0,0.0,0.0,3.73136305809021,3.731387853622437,9.29026896301366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.712890625,0.0,1630.6666259765625,1895.4371337890625,0.0,2754.16357421875,0.9239766001701356,1.0,0.0,3.0,1.0,0.0
17689260,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7169733643531799,0.316936194896698,0.2918491661548614,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9990000128746032,1.0,0.8424100875854492,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9048293828964232,0.6567582488059998,0.4622231721878052,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7551630139350891,0.37575563788414,0.362599104642868,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.4549115002155304,0.089001826941967,0.4374319016933441,284.9443054199219,284.95001220703125,303.9979858398437,297.7689819335937,300.1648864746094,297.0444030761719,284.9443054199219,1.0,0.6077350378036499,0.7251929640769958,0.7251929640769958,1.0,1.0,-2.8773467540740967,1.2864872217178345,1.5908595323562622,0.6274282336235046,0.9072515368461608,0.9072515368461608,0.0,243.3521881103516,246.0,75538.734375,0.0,2548.068603515625,1.0,278.1499938964844,283.0132751464844,300.7641906738281,305.6939392089844,293.1499938964844,293.1499938964844,278.1499938964844,36542.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297339677810669,1.0,0.0,0.0,3.7120707035064697,3.712095499038696,9.19445028557675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.427734375,0.0,1607.4571533203125,1895.4371337890625,0.0,2745.96923828125,0.9195590615272522,1.0,0.0,3.0,1.0,0.0
17689320,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7169733643531799,0.316936194896698,0.2918491661548614,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9990000128746032,1.0,0.8424100875854492,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9048293828964232,0.6567582488059998,0.4622231721878052,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7551630139350891,0.37575563788414,0.362599104642868,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.4549115002155304,0.089001826941967,0.4374319016933441,284.9443054199219,284.95001220703125,303.9979858398437,297.7689819335937,300.1648864746094,297.0444030761719,284.9443054199219,1.0,0.6077350378036499,0.7251929640769958,0.7251929640769958,1.0,1.0,-2.8773467540740967,1.2864872217178345,1.5908595323562622,0.6274282336235046,0.9072515368461608,0.9072515368461608,0.0,243.3521881103516,246.0,75538.734375,0.0,2548.068603515625,1.0,278.1499938964844,283.0132751464844,300.7641906738281,305.6939392089844,293.1499938964844,293.1499938964844,278.1499938964844,36542.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297339677810669,1.0,0.0,0.0,3.7120707035064697,3.712095499038696,9.19445028557675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.427734375,0.0,1607.4571533203125,1895.4371337890625,0.0,2745.96923828125,0.9195590615272522,1.0,0.0,3.0,1.0,0.0
17689380,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7154378890991211,0.3158411085605621,0.2909287810325622,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9990000128746032,1.0,0.8453393578529358,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9035868644714355,0.6563745737075806,0.4620125889778137,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7537633776664734,0.3748230934143066,0.3617841303348541,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4513711929321289,0.0879294425249099,0.432961642742157,284.9444274902344,284.95001220703125,303.98614501953125,297.7654724121094,300.1565856933594,297.0415954589844,284.9444274902344,1.0,0.6079320907592773,0.7239830493927002,0.7239830493927002,1.0,1.0,-2.8731534481048584,1.2840242385864258,1.5891292095184326,0.6259687542915344,0.9052000045776368,0.9052000045776368,0.0,244.5193023681641,246.0,75370.9140625,0.0,2546.1201171875,1.0,278.1499938964844,283.0160522460937,300.76123046875,305.6800537109375,293.1499938964844,293.1499938964844,278.1499938964844,36508.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293063044548035,1.0,0.0,0.0,3.7017390727996826,3.70176362991333,9.143340662376432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.517578125,0.0,1595.352294921875,1895.4371337890625,0.0,2741.98876953125,0.9172167181968688,1.0,0.0,3.0,1.0,0.0
17689440,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7142452001571655,0.3150236010551452,0.2902437746524811,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9990000128746032,1.0,0.8476638197898865,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9026153087615968,0.6560651063919067,0.4618410766124725,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7526854276657104,0.3741247653961181,0.3611760437488556,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.448685884475708,0.0871146917343139,0.4295710623264313,284.9444274902344,284.95001220703125,303.9771423339844,297.7626037597656,300.1503295898437,297.0394287109375,284.94439697265625,1.0,0.6081269979476929,0.7230921983718872,0.7230921983718872,1.0,1.0,-2.870112657546997,1.2822296619415283,1.5878829956054688,0.6249086260795593,0.903606653213501,0.903606653213501,0.0,245.4597625732422,249.0,75247.484375,0.0,2545.165771484375,1.0,278.1499938964844,283.0179748535156,300.7587280273437,305.6695861816406,293.1499938964844,293.1499938964844,278.1499938964844,36492.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290161490440369,1.0,0.0,0.0,3.694225788116455,3.694250345230103,9.106262268687716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.421875,0.0,1586.6607666015625,1895.4371337890625,0.0,2739.2890625,0.9155203104019164,1.0,0.0,3.0,1.0,0.0
17689500,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7127628922462463,0.3140451908111572,0.2894260287284851,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9990000128746032,1.0,0.850599467754364,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9013927578926086,0.6556637287139893,0.4616159498691559,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7513590455055237,0.3732858896255493,0.3604476749897003,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.4454220533370971,0.0861201509833335,0.4254355132579803,284.9442749023437,284.95001220703125,303.9661560058594,297.7589416503906,300.1426696777344,297.0367431640625,284.9442443847656,1.0,0.6084097027778625,0.7220418453216553,0.7220418453216553,1.0,1.0,-2.8665413856506348,1.280116319656372,1.5864250659942627,0.6236664056777954,0.901616096496582,0.901616096496582,0.0,246.6620330810547,249.0,75100.3203125,0.0,2544.5234375,1.0,278.1499938964844,283.0201416015625,300.75537109375,305.65673828125,293.1499938964844,293.1499938964844,278.1499938964844,36484.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286902904510498,1.0,0.0,0.0,3.685350179672241,3.6853747367858887,9.062558206096584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.9541015625,0.0,1576.515380859375,1895.4371337890625,0.0,2736.257080078125,0.9135253429412842,1.0,0.0,3.0,1.0,0.0
17689560,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7112168073654175,0.3130548298358917,0.2885996997356415,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9990000128746032,1.0,0.8536716103553772,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9001123309135437,0.6552305221557617,0.4613707065582275,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7499966025352478,0.3724337816238403,0.3597092926502228,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.4421023726463318,0.0850972533226013,0.4211823642253876,284.944091796875,284.95001220703125,303.95477294921875,297.75494384765625,300.1347961425781,297.03399658203125,284.9440612792969,1.0,0.6087263226509094,0.7209601998329163,0.7209601998329163,1.0,1.0,-2.8629469871521,1.277976632118225,1.5849703550338743,0.6224101185798645,0.8995293974876404,0.8995293974876404,0.0,247.9308624267578,237.0,74950.265625,0.0,2544.160888671875,1.0,278.1499938964844,283.0223083496094,300.7515869140625,305.6433410644531,293.1499938964844,293.1499938964844,278.1499938964844,36484.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283774256706238,1.0,0.0,0.0,3.6763551235198975,3.676379442214966,9.018373248181888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.88671875,0.0,1566.336669921875,1895.4371337890625,0.0,2733.346435546875,0.9115096926689148,1.0,0.0,3.0,1.0,0.0
17689620,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7107893824577332,0.3110119104385376,0.2867275774478912,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9990000128746032,1.0,0.849636971950531,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9011086225509644,0.6542358994483948,0.4606707096099853,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.7499880194664001,0.3706591129302978,0.3579963743686676,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.4377358853816986,0.082998089492321,0.4115189015865326,284.9345397949219,284.95001220703125,303.9308776855469,297.74591064453125,300.116943359375,297.02783203125,284.93408203125,1.0,0.6043607592582703,0.718796968460083,0.718796968460083,1.0,1.0,-2.841355085372925,1.266774296760559,1.5745809078216553,0.6165509819984436,0.8861415386199951,0.8861415386199951,0.0,245.3121337890625,240.0,74324.375,0.0,2492.280029296875,1.0,278.1499938964844,283.0229187011719,300.7413024902344,305.60040283203125,293.1499938964844,293.1499938964844,278.45001220703125,36922.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827511727809906,1.0,0.0,0.0,3.6451644897460938,3.645188808441162,8.86599707428104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.1796875,0.0,1534.6905517578125,1895.4371337890625,0.0,2725.294677734375,0.904744267463684,1.0,0.0,3.0,1.0,0.0
17689680,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7107893824577332,0.3110119104385376,0.2867275774478912,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9990000128746032,1.0,0.849636971950531,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9011086225509644,0.6542358994483948,0.4606707096099853,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.7499880194664001,0.3706591129302978,0.3579963743686676,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.4377358853816986,0.082998089492321,0.4115189015865326,284.9345397949219,284.95001220703125,303.9308776855469,297.74591064453125,300.116943359375,297.02783203125,284.93408203125,1.0,0.6043607592582703,0.718796968460083,0.718796968460083,1.0,1.0,-2.841355085372925,1.266774296760559,1.5745809078216553,0.6165509819984436,0.8861415386199951,0.8861415386199951,0.0,245.3121337890625,240.0,74324.375,0.0,2492.280029296875,1.0,278.1499938964844,283.0229187011719,300.7413024902344,305.60040283203125,293.1499938964844,293.1499938964844,278.45001220703125,36922.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827511727809906,1.0,0.0,0.0,3.6451644897460938,3.645188808441162,8.86599707428104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.1796875,0.0,1534.6905517578125,1895.4371337890625,0.0,2725.294677734375,0.904744267463684,1.0,0.0,3.0,1.0,0.0
17689740,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7097460627555847,0.3094600737094879,0.2852197587490082,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,1.0,0.8488031029701233,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.901173174381256,0.6538787484169006,0.4603145718574524,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7492792010307312,0.3692825436592102,0.356589674949646,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.4330214262008667,0.0811185389757156,0.4026935696601867,285.0035705566406,284.95001220703125,303.9053649902344,297.73541259765625,300.1015625,297.0265197753906,285.00006103515625,1.0,0.6023210287094116,0.7166337370872498,0.7166337370872498,1.0,1.0,-2.825798988342285,1.2585071325302124,1.5672919750213623,0.6118488311767578,0.968585968017578,0.968585968017578,0.0,244.36041259765625,243.0,73456.1875,0.0,2459.837890625,1.0,278.4430236816406,283.1122131347656,300.7203063964844,305.4721069335937,293.1499938964844,293.1499938964844,278.1499938964844,33257.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219332695007324,1.0,0.0,0.0,3.76301383972168,3.763038396835327,9.448544346923882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.64453125,0.0,1641.4193115234375,1895.4371337890625,0.0,2673.489013671875,0.9283652305603028,1.0,0.0,3.0,1.0,0.0
17689800,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7097460627555847,0.3094600737094879,0.2852197587490082,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,1.0,0.8488031029701233,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.901173174381256,0.6538787484169006,0.4603145718574524,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7492792010307312,0.3692825436592102,0.356589674949646,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.4330214262008667,0.0811185389757156,0.4026935696601867,285.0035705566406,284.95001220703125,303.9053649902344,297.73541259765625,300.1015625,297.0265197753906,285.00006103515625,1.0,0.6023210287094116,0.7166337370872498,0.7166337370872498,1.0,1.0,-2.825798988342285,1.2585071325302124,1.5672919750213623,0.6118488311767578,0.968585968017578,0.968585968017578,0.0,244.36041259765625,243.0,73456.1875,0.0,2459.837890625,1.0,278.4430236816406,283.1122131347656,300.7203063964844,305.4721069335937,293.1499938964844,293.1499938964844,278.1499938964844,33257.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219332695007324,1.0,0.0,0.0,3.76301383972168,3.763038396835327,9.448544346923882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.64453125,0.0,1641.4193115234375,1895.4371337890625,0.0,2673.489013671875,0.9283652305603028,1.0,0.0,3.0,1.0,0.0
17689860,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071747183799744,0.306900292634964,0.283196747303009,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,1.0,0.8515939712524414,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8994373083114624,0.6519079804420471,0.4592442512512207,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7472747564315796,0.3670710623264313,0.35476815700531,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.4275027215480804,0.0790078192949295,0.3938915431499481,284.8963317871094,284.95001220703125,303.8780822753906,297.723388671875,300.08184814453125,297.01812744140625,284.8978881835937,1.0,0.6013344526290894,0.7147958874702454,0.7147958874702454,1.0,1.0,-2.812669038772583,1.251479983329773,1.5611891746520996,0.6080271601676941,0.8651056289672852,0.8651056289672852,0.0,245.1572265625,246.0,73516.9296875,0.0,2440.339111328125,1.0,278.1571044921875,283.0044250488281,300.7326965332031,305.5687255859375,293.1499938964844,293.1499938964844,278.45001220703125,39095.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271315097808838,1.0,0.0,0.0,3.624221086502075,3.624245405197144,8.764409358263947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.587890625,0.0,1527.672607421875,1895.4371337890625,0.0,2721.759033203125,0.902240753173828,1.0,0.0,3.0,1.0,0.0
17689920,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071747183799744,0.306900292634964,0.283196747303009,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,1.0,0.8515939712524414,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8994373083114624,0.6519079804420471,0.4592442512512207,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7472747564315796,0.3670710623264313,0.35476815700531,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.4275027215480804,0.0790078192949295,0.3938915431499481,284.8963317871094,284.95001220703125,303.8780822753906,297.723388671875,300.08184814453125,297.01812744140625,284.8978881835937,1.0,0.6013344526290894,0.7147958874702454,0.7147958874702454,1.0,1.0,-2.812669038772583,1.251479983329773,1.5611891746520996,0.6080271601676941,0.8651056289672852,0.8651056289672852,0.0,245.1572265625,246.0,73516.9296875,0.0,2440.339111328125,1.0,278.1571044921875,283.0044250488281,300.7326965332031,305.5687255859375,293.1499938964844,293.1499938964844,278.45001220703125,39095.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271315097808838,1.0,0.0,0.0,3.624221086502075,3.624245405197144,8.764409358263947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.587890625,0.0,1527.672607421875,1895.4371337890625,0.0,2721.759033203125,0.902240753173828,1.0,0.0,3.0,1.0,0.0
17689980,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7045455574989319,0.3052086532115936,0.2815566062927246,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,1.0,0.8556723594665527,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8975474834442139,0.6512351036071777,0.4586280584335327,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.745090663433075,0.3654935657978058,0.353190004825592,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.4217462241649627,0.0769606828689575,0.3848457634449005,284.9857788085937,284.95001220703125,303.8489990234375,297.70977783203125,300.0649108886719,297.01580810546875,284.9833068847656,1.0,0.6010319590568542,0.712958037853241,0.712958037853241,1.0,1.0,-2.802086591720581,1.245676040649414,1.5564106702804563,0.6047696471214294,0.942741632461548,0.942741632461548,0.0,246.63818359375,234.0,72661.8203125,0.0,2428.7314453125,1.0,278.4429016113281,283.1097412109375,300.6932678222656,305.3962707519531,293.1499938964844,293.1499938964844,278.1499938964844,34026.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207635879516602,1.0,0.0,0.0,3.72289514541626,3.722919464111328,9.248150831808744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.169921875,0.0,1600.7274169921875,1895.4371337890625,0.0,2662.64501953125,0.9198471307754515,1.0,0.0,3.0,1.0,0.0
17690040,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7045455574989319,0.3052086532115936,0.2815566062927246,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,1.0,0.8556723594665527,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8975474834442139,0.6512351036071777,0.4586280584335327,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.745090663433075,0.3654935657978058,0.353190004825592,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.4217462241649627,0.0769606828689575,0.3848457634449005,284.9857788085937,284.95001220703125,303.8489990234375,297.70977783203125,300.0649108886719,297.01580810546875,284.9833068847656,1.0,0.6010319590568542,0.712958037853241,0.712958037853241,1.0,1.0,-2.802086591720581,1.245676040649414,1.5564106702804563,0.6047696471214294,0.942741632461548,0.942741632461548,0.0,246.63818359375,234.0,72661.8203125,0.0,2428.7314453125,1.0,278.4429016113281,283.1097412109375,300.6932678222656,305.3962707519531,293.1499938964844,293.1499938964844,278.1499938964844,34026.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207635879516602,1.0,0.0,0.0,3.72289514541626,3.722919464111328,9.248150831808744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.169921875,0.0,1600.7274169921875,1895.4371337890625,0.0,2662.64501953125,0.9198471307754515,1.0,0.0,3.0,1.0,0.0
17690100,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7041481733322144,0.3039640784263611,0.2806459665298462,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9990000128746032,1.0,0.8542708158493042,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8977510333061218,0.6501935720443726,0.4581790566444397,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7448979616165161,0.3643904328346252,0.3523228168487549,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.4195913076400757,0.0758517757058143,0.3800395429134369,284.8500061035156,284.95001220703125,303.833740234375,297.70233154296875,300.05419921875,297.01202392578125,284.8477783203125,1.0,0.5990102291107178,0.712039053440094,0.712039053440094,1.0,1.0,-2.791966438293457,1.2404322624206543,1.5515341758728027,0.6021405458450317,0.842194676399231,0.842194676399231,0.0,245.6434020996093,234.0,73021.8359375,0.0,2406.184814453125,1.0,278.1964416503906,282.96832275390625,300.7257385253906,305.5877380371094,293.1499938964844,293.1499938964844,278.1499938964844,39150.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253980278968811,1.0,0.0,0.0,3.6577398777008057,3.657764673233032,8.927275416681368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.46484375,0.0,1565.4200439453125,1895.4371337890625,0.0,2705.64892578125,0.9066045880317688,1.0,0.0,3.0,1.0,0.0
17690160,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7039675712585449,0.3026575148105621,0.2793899774551391,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,1.0,0.8510664105415344,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8983234167098999,0.6490462422370911,0.4573078155517578,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7449876070022583,0.3631967306137085,0.3511350452899933,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.417523980140686,0.0746794119477272,0.3745777606964111,284.89654541015625,284.95001220703125,303.8180236816406,297.6944580078125,300.0425720214844,297.00750732421875,284.8975524902344,1.0,0.5961390733718872,0.711124062538147,0.711124062538147,1.0,1.0,-2.777573108673096,1.2331724166870115,1.5444008111953735,0.5983659029006958,0.8471744656562805,0.8471744656562805,0.0,243.67010498046875,237.0,72340.4296875,0.0,2371.716796875,1.0,278.1576232910156,283.02313232421875,300.7003173828125,305.4657287597656,293.1499938964844,293.1499938964844,278.45001220703125,39652.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252695798873901,1.0,0.0,0.0,3.5534043312072754,3.5534279346466064,8.425245141552296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.052734375,0.0,1454.9361572265625,1895.4371337890625,0.0,2704.455810546875,0.887202262878418,1.0,0.0,3.0,1.0,0.0
17690220,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7028021812438965,0.3009373545646667,0.2776525616645813,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9990000128746032,1.0,0.8497527241706848,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8981856107711792,0.6480088829994202,0.4563981294631958,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7441682815551758,0.361508309841156,0.3493725657463074,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.4129011929035187,0.0726216658949852,0.364846408367157,284.9755859375,284.95001220703125,303.7850341796875,297.6773986816406,300.0234375,297.0054626464844,284.9736328125,1.0,0.5935916304588318,0.7092940807342529,0.7092940807342529,1.0,1.0,-2.758984565734864,1.2235677242279053,1.5354167222976685,0.5930228233337402,0.9135438203811646,0.9135438203811646,0.0,242.4036407470703,240.0,71291.3203125,0.0,2333.688720703125,1.0,278.44207763671875,283.123291015625,300.6568603515625,305.2742004394531,293.1499938964844,293.1499938964844,278.1499938964844,34469.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180221319198608,1.0,0.0,0.0,3.640496015548706,3.640519857406616,8.843301770866674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.7109375,0.0,1511.198486328125,1895.4371337890625,0.0,2637.255126953125,0.9016817212104796,1.0,0.0,3.0,1.0,0.0
17690280,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7028021812438965,0.3009373545646667,0.2776525616645813,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9990000128746032,1.0,0.8497527241706848,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8981856107711792,0.6480088829994202,0.4563981294631958,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7441682815551758,0.361508309841156,0.3493725657463074,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.4129011929035187,0.0726216658949852,0.364846408367157,284.9755859375,284.95001220703125,303.7850341796875,297.6773986816406,300.0234375,297.0054626464844,284.9736328125,1.0,0.5935916304588318,0.7092940807342529,0.7092940807342529,1.0,1.0,-2.758984565734864,1.2235677242279053,1.5354167222976685,0.5930228233337402,0.9135438203811646,0.9135438203811646,0.0,242.4036407470703,240.0,71291.3203125,0.0,2333.688720703125,1.0,278.44207763671875,283.123291015625,300.6568603515625,305.2742004394531,293.1499938964844,293.1499938964844,278.1499938964844,34469.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180221319198608,1.0,0.0,0.0,3.640496015548706,3.640519857406616,8.843301770866674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.7109375,0.0,1511.198486328125,1895.4371337890625,0.0,2637.255126953125,0.9016817212104796,1.0,0.0,3.0,1.0,0.0
17690340,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7003421187400818,0.2984692454338074,0.2756363749504089,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,1.0,0.8519848585128784,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8964371681213379,0.6456784605979919,0.4550096392631531,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7422292232513428,0.3592095971107483,0.34739550948143,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.4077936112880707,0.0704414248466491,0.3555312752723694,284.9097595214844,284.95001220703125,303.75,297.6584777832031,300.0025634765625,297.0015869140625,284.9097900390625,1.0,0.5922455787658691,0.7074640393257141,0.7074640393257141,1.0,1.0,-2.744004964828491,1.215652585029602,1.5283523797988892,0.5886783003807068,0.8363730907440186,0.8363730907440186,0.0,242.88951110839844,243.0,71086.4453125,0.0,2310.37939453125,1.0,278.1581726074219,283.0546569824219,300.6625061035156,305.3392333984375,293.1499938964844,293.1499938964844,278.45001220703125,39226.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220699429512024,1.0,0.0,0.0,3.4711084365844727,3.4711313247680664,8.039511385504738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.703125,0.0,1366.0584716796875,1895.4371337890625,0.0,2674.756591796875,0.8687964081764221,1.0,0.0,3.0,1.0,0.0
