time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7003421187400818,0.2984692454338074,0.2756363749504089,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,1.0,0.8519848585128784,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8964371681213379,0.6456784605979919,0.4550096392631531,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7422292232513428,0.3592095971107483,0.34739550948143,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.4077936112880707,0.0704414248466491,0.3555312752723694,284.9097595214844,284.95001220703125,303.75,297.6584777832031,300.0025634765625,297.0015869140625,284.9097900390625,1.0,0.5922455787658691,0.7074640393257141,0.7074640393257141,1.0,1.0,-2.744004964828491,1.215652585029602,1.5283523797988892,0.5886783003807068,0.8363730907440186,0.8363730907440186,0.0,242.88951110839844,243.0,71086.4453125,0.0,2310.37939453125,1.0,278.1581726074219,283.0546569824219,300.6625061035156,305.3392333984375,293.1499938964844,293.1499938964844,278.45001220703125,39226.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220699429512024,1.0,0.0,0.0,3.4711084365844727,3.4711313247680664,8.039511385504738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.703125,0.0,1366.0584716796875,1895.4371337890625,0.0,2674.756591796875,0.8687964081764221,1.0,0.0,3.0,1.0,0.0
17690460,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6977813243865967,0.2967085242271423,0.2739923000335693,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,1.0,0.8556956648826599,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.894446074962616,0.644410252571106,0.4540432393550873,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7400786280632019,0.3574463129043579,0.3456871807575226,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.4023523032665252,0.0683265104889869,0.3462104201316833,284.9789123535156,284.95001220703125,303.71356201171875,297.6398010253906,299.98248291015625,296.999267578125,284.9769897460937,1.0,0.5916958451271057,0.7059339880943298,0.7059339880943298,1.0,1.0,-2.732069253921509,1.209317922592163,1.5227513313293457,0.58512282371521,0.90073961019516,0.90073961019516,0.0,244.16053771972656,231.0,70257.953125,0.0,2296.06005859375,1.0,278.4414367675781,283.142822265625,300.6206970214844,305.1672058105469,293.1499938964844,293.1499938964844,278.1499938964844,34164.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151850700378418,1.0,0.0,0.0,3.5723376274108887,3.5723605155944824,8.515267495567969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.7578125,0.0,1435.0267333984375,1895.4371337890625,0.0,2611.021484375,0.8861428499221802,1.0,0.0,3.0,1.0,0.0
17690520,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6977813243865967,0.2967085242271423,0.2739923000335693,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,1.0,0.8556956648826599,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.894446074962616,0.644410252571106,0.4540432393550873,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7400786280632019,0.3574463129043579,0.3456871807575226,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.4023523032665252,0.0683265104889869,0.3462104201316833,284.9789123535156,284.95001220703125,303.71356201171875,297.6398010253906,299.98248291015625,296.999267578125,284.9769897460937,1.0,0.5916958451271057,0.7059339880943298,0.7059339880943298,1.0,1.0,-2.732069253921509,1.209317922592163,1.5227513313293457,0.58512282371521,0.90073961019516,0.90073961019516,0.0,244.16053771972656,231.0,70257.953125,0.0,2296.06005859375,1.0,278.4414367675781,283.142822265625,300.6206970214844,305.1672058105469,293.1499938964844,293.1499938964844,278.1499938964844,34164.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151850700378418,1.0,0.0,0.0,3.5723376274108887,3.5723605155944824,8.515267495567969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.7578125,0.0,1435.0267333984375,1895.4371337890625,0.0,2611.021484375,0.8861428499221802,1.0,0.0,3.0,1.0,0.0
17690580,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6971583962440491,0.2941499054431915,0.2717792093753814,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,1.0,0.8509214520454407,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8950261473655701,0.6417734622955322,0.4523629546165466,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7398862242698669,0.3550213575363159,0.3434720635414123,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.3977815806865692,0.0659909322857856,0.3356308937072754,284.9085388183594,284.95001220703125,303.6765441894531,297.6234130859375,299.9598999023437,296.9950866699219,284.907470703125,1.0,0.5866032838821411,0.7044039368629456,0.7044039368629456,1.0,1.0,-2.706298589706421,1.1963467597961426,1.509951949119568,0.5784368515014648,0.82209712266922,0.82209712266922,0.0,241.0884704589844,234.0,69827.4609375,0.0,2238.56005859375,1.0,278.1587829589844,283.0729064941406,300.6268310546875,305.2261047363281,293.1499938964844,293.1499938964844,278.45001220703125,39310.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819240927696228,1.0,0.0,0.0,3.398314952850342,3.3983373641967773,7.70585074860719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.66796875,0.0,1293.8302001953125,1895.4371337890625,0.0,2648.53857421875,0.8527852892875671,1.0,0.0,3.0,1.0,0.0
17690640,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6971583962440491,0.2941499054431915,0.2717792093753814,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,1.0,0.8509214520454407,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8950261473655701,0.6417734622955322,0.4523629546165466,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7398862242698669,0.3550213575363159,0.3434720635414123,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.3977815806865692,0.0659909322857856,0.3356308937072754,284.9085388183594,284.95001220703125,303.6765441894531,297.6234130859375,299.9598999023437,296.9950866699219,284.907470703125,1.0,0.5866032838821411,0.7044039368629456,0.7044039368629456,1.0,1.0,-2.706298589706421,1.1963467597961426,1.509951949119568,0.5784368515014648,0.82209712266922,0.82209712266922,0.0,241.0884704589844,234.0,69827.4609375,0.0,2238.56005859375,1.0,278.1587829589844,283.0729064941406,300.6268310546875,305.2261047363281,293.1499938964844,293.1499938964844,278.45001220703125,39310.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819240927696228,1.0,0.0,0.0,3.398314952850342,3.3983373641967773,7.70585074860719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.66796875,0.0,1293.8302001953125,1895.4371337890625,0.0,2648.53857421875,0.8527852892875671,1.0,0.0,3.0,1.0,0.0
17690700,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6965551972389221,0.2932076454162597,0.2707526385784149,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,1.0,0.8497750163078308,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8949138522148132,0.6409449577331543,0.45158851146698,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7394803166389465,0.3540540337562561,0.3424060642719269,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.3950658738613128,0.0648908466100692,0.3303637504577636,285.0046691894531,284.95001220703125,303.6578369140625,297.6160583496094,299.9491882324219,296.9938049316406,285.00457763671875,1.0,0.5850514769554138,0.7036389112472534,0.7036389112472534,1.0,1.0,-2.695133924484253,1.1907271146774292,1.5044069290161133,0.5752806067466736,0.8871327638626099,0.8871327638626099,0.0,240.1707000732422,234.0,68974.078125,0.0,2215.841064453125,1.0,278.3951110839844,283.1860656738281,300.5790710449219,304.996337890625,293.1499938964844,293.1499938964844,278.45001220703125,34529.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132587671279907,1.0,0.0,0.0,3.439938545227051,3.439960241317749,7.895773137533979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.798828125,0.0,1301.4112548828125,1895.4371337890625,0.0,2593.23486328125,0.8593508005142212,1.0,0.0,3.0,1.0,0.0
17690760,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.6959074139595032,0.2923017740249634,0.2699665427207947,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9990000128746032,1.0,0.8495283126831055,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8946534395217896,0.6401318311691284,0.4510750472545624,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7389705181121826,0.3531290590763092,0.3415495753288269,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.3922505378723144,0.0638508647680282,0.3255871832370758,284.96942138671875,284.95001220703125,303.63897705078125,297.60919189453125,299.9390563964844,296.9932861328125,284.96783447265625,1.0,0.5838910937309265,0.702934205532074,0.702934205532074,1.0,1.0,-2.6865041255950928,1.1863216161727903,1.5001825094223022,0.5728457570075989,0.8758527040481567,0.8758527040481567,0.0,239.7562561035156,237.0,68816.84375,0.0,2199.728759765625,1.0,278.4407043457031,283.1584777832031,300.5857849121094,305.0404052734375,293.1499938964844,293.1499938964844,278.75,34567.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114379644393921,1.0,0.0,0.0,3.486121654510498,3.4861440658569336,8.109207101369975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.2138671875,0.0,1348.1351318359375,1895.4371337890625,0.0,2576.44189453125,0.8671133518218994,1.0,0.0,3.0,1.0,0.0
17690820,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6943264007568359,0.290812611579895,0.2686201632022857,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,1.0,0.8507137894630432,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8935901522636414,0.6387985944747925,0.4501432478427887,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7376750707626343,0.3516024053096771,0.3401012122631073,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.3866961002349853,0.0620983392000198,0.3177179992198944,285.0233154296875,284.95001220703125,303.60577392578125,297.5984802246094,299.9219055175781,296.9930725097656,285.0176086425781,1.0,0.5826191902160645,0.701706051826477,0.701706051826477,1.0,1.0,-2.6739909648895264,1.17984938621521,1.4941415786743164,0.5692123770713806,0.9552351832389832,0.9552351832389832,0.0,239.85752868652344,237.0,68215.6328125,0.0,2179.7109375,1.0,278.7362976074219,283.2281799316406,300.57818603515625,304.963623046875,293.1499938964844,293.1499938964844,278.75,31678.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064005374908447,1.0,0.0,0.0,3.634401321411133,3.6344244480133057,8.813715908218001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.3193359375,0.0,1483.688232421875,1895.4371337890625,0.0,2530.086181640625,0.8983191847801208,1.0,0.0,3.0,1.0,0.0
17690880,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6940487027168274,0.2905474007129669,0.2684225440025329,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,1.0,0.8510441184043884,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8933737277984619,0.6385195851325989,0.4500004947185516,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7374441623687744,0.3513414859771728,0.3398903012275696,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.385824978351593,0.0618337914347648,0.3165894448757171,285.00927734375,284.95001220703125,303.6008605957031,297.5970153808594,299.9193420410156,296.99298095703125,285.0044860839844,1.0,0.5825008153915405,0.7015246748924255,0.7015246748924255,1.0,1.0,-2.6723694801330566,1.1790004968643188,1.4933691024780271,0.5687341094017029,0.951244592666626,0.951244592666626,0.0,239.9513702392578,240.0,68219.8515625,0.0,2177.49462890625,1.0,278.7409973144531,283.2165832519531,300.5834045410156,304.98150634765625,293.1499938964844,293.1499938964844,278.45001220703125,32091.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066777586936951,1.0,0.0,0.0,3.6472885608673096,3.6473119258880615,8.876332344698312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.548828125,0.0,1500.9342041015625,1895.4371337890625,0.0,2532.633056640625,0.90147066116333,1.0,0.0,3.0,1.0,0.0
17690940,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6907219886779785,0.287719190120697,0.2661840319633484,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,1.0,0.8554095029830933,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8904143571853638,0.6350662112236023,0.4479568600654602,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7347620129585266,0.3486424088478088,0.3376371264457702,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.3778639137744903,0.050000000745058,0.3069679141044616,284.8963623046875,284.95001220703125,303.5622253417969,297.5867614746094,299.8976745605469,296.9896545410156,284.89825439453125,1.0,0.5818433165550232,0.7001140117645264,0.7001140117645264,1.0,1.0,-2.658202648162842,1.171653389930725,1.4865491390228271,0.5646473169326782,0.8444184064865112,0.8444184064865112,0.0,241.45217895507807,228.0,68205.0,0.0,2161.293701171875,1.0,278.4581604003906,283.10772705078125,300.5997009277344,305.08331298828125,293.1499938964844,293.1499938964844,278.75,39054.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130041360855103,1.0,0.0,0.0,3.505346298217773,3.5053694248199463,8.198891805477615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.5595703125,0.0,1400.058349609375,1895.4371337890625,0.0,2590.885498046875,0.8760214447975159,1.0,0.0,3.0,1.0,0.0
17691000,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6907219886779785,0.287719190120697,0.2661840319633484,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,1.0,0.8554095029830933,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8904143571853638,0.6350662112236023,0.4479568600654602,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7347620129585266,0.3486424088478088,0.3376371264457702,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.3778639137744903,0.050000000745058,0.3069679141044616,284.8963623046875,284.95001220703125,303.5622253417969,297.5867614746094,299.8976745605469,296.9896545410156,284.89825439453125,1.0,0.5818433165550232,0.7001140117645264,0.7001140117645264,1.0,1.0,-2.658202648162842,1.171653389930725,1.4865491390228271,0.5646473169326782,0.8444184064865112,0.8444184064865112,0.0,241.45217895507807,228.0,68205.0,0.0,2161.293701171875,1.0,278.4581604003906,283.10772705078125,300.5997009277344,305.08331298828125,293.1499938964844,293.1499938964844,278.75,39054.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130041360855103,1.0,0.0,0.0,3.505346298217773,3.5053694248199463,8.198891805477615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.5595703125,0.0,1400.058349609375,1895.4371337890625,0.0,2590.885498046875,0.8760214447975159,1.0,0.0,3.0,1.0,0.0
17691060,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6878954768180847,0.2855133414268493,0.2640983760356903,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9990000128746032,1.0,0.858528733253479,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8880512118339539,0.6326104402542114,0.4461183249950409,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7324336767196655,0.3463395833969116,0.3354012966156006,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.3424617350101471,0.050000000745058,0.2618207335472107,284.95294189453125,284.95001220703125,303.5232238769531,297.5782775878906,299.87744140625,296.99676513671875,284.9515686035156,1.0,0.5746877193450928,0.6983317136764526,0.6983317136764526,1.0,1.0,-2.600307941436768,1.1433207988739014,1.4569871425628662,0.5499125123023987,0.8814780712127686,0.8814780712127686,0.0,240.9160614013672,216.0,66317.0703125,0.0,2066.660888671875,1.0,278.74200439453125,283.2008361816406,300.5492553710937,304.8482666015625,293.1499938964844,293.1499938964844,279.04998779296875,35441.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042076826095581,1.0,0.0,0.0,3.554370880126953,3.554394006729126,8.42982956328342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.8427734375,0.0,1425.288330078125,1895.4371337890625,0.0,2509.957275390625,0.883095383644104,1.0,0.0,3.0,1.0,0.0
17691120,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6878954768180847,0.2855133414268493,0.2640983760356903,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9990000128746032,1.0,0.858528733253479,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8880512118339539,0.6326104402542114,0.4461183249950409,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7324336767196655,0.3463395833969116,0.3354012966156006,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.3424617350101471,0.050000000745058,0.2618207335472107,284.95294189453125,284.95001220703125,303.5232238769531,297.5782775878906,299.87744140625,296.99676513671875,284.9515686035156,1.0,0.5746877193450928,0.6983317136764526,0.6983317136764526,1.0,1.0,-2.600307941436768,1.1433207988739014,1.4569871425628662,0.5499125123023987,0.8814780712127686,0.8814780712127686,0.0,240.9160614013672,216.0,66317.0703125,0.0,2066.660888671875,1.0,278.74200439453125,283.2008361816406,300.5492553710937,304.8482666015625,293.1499938964844,293.1499938964844,279.04998779296875,35441.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042076826095581,1.0,0.0,0.0,3.554370880126953,3.554394006729126,8.42982956328342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.8427734375,0.0,1425.288330078125,1895.4371337890625,0.0,2509.957275390625,0.883095383644104,1.0,0.0,3.0,1.0,0.0
17691180,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6908058524131775,0.2837702631950378,0.2622081935405731,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,1.0,0.8423458337783813,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8927723169326782,0.6306785345077515,0.4445284307003021,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.735295295715332,0.3444295823574066,0.3332620561122894,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.3453390896320343,0.050000000745058,0.2604182958602905,285.002685546875,284.95001220703125,303.4837646484375,297.5715026855469,299.8591003417969,297.0030517578125,284.9971923828125,1.0,0.5665122866630554,0.6965482831001282,0.6965482831001282,1.0,1.0,-2.572432041168213,1.129294753074646,1.4431374073028564,0.5423257350921631,0.9569421410560608,0.9569421410560608,0.0,232.6227264404297,219.0,65343.3828125,0.0,1986.9761962890625,1.0,279.042236328125,283.271728515625,300.5484619140625,304.7644348144531,293.1499938964844,293.1499938964844,278.75,32585.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972357273101807,1.0,0.0,0.0,3.697168350219727,3.6971921920776367,9.120775530391256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.62890625,0.0,1560.403076171875,1895.4371337890625,0.0,2446.179443359375,0.912934184074402,1.0,0.0,3.0,1.0,0.0
17691240,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6908058524131775,0.2837702631950378,0.2622081935405731,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,1.0,0.8423458337783813,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8927723169326782,0.6306785345077515,0.4445284307003021,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.735295295715332,0.3444295823574066,0.3332620561122894,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.3453390896320343,0.050000000745058,0.2604182958602905,285.002685546875,284.95001220703125,303.4837646484375,297.5715026855469,299.8591003417969,297.0030517578125,284.9971923828125,1.0,0.5665122866630554,0.6965482831001282,0.6965482831001282,1.0,1.0,-2.572432041168213,1.129294753074646,1.4431374073028564,0.5423257350921631,0.9569421410560608,0.9569421410560608,0.0,232.6227264404297,219.0,65343.3828125,0.0,1986.9761962890625,1.0,279.042236328125,283.271728515625,300.5484619140625,304.7644348144531,293.1499938964844,293.1499938964844,278.75,32585.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972357273101807,1.0,0.0,0.0,3.697168350219727,3.6971921920776367,9.120775530391256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.62890625,0.0,1560.403076171875,1895.4371337890625,0.0,2446.179443359375,0.912934184074402,1.0,0.0,3.0,1.0,0.0
17691300,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.6913246512413025,0.2824415266513824,0.2611657977104187,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9990000128746032,1.0,0.8372309803962708,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8939617276191711,0.6289097666740417,0.4435456395149231,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.735907256603241,0.3431117832660675,0.3321303129196167,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.3462796807289123,0.050000000745058,0.2599889934062958,284.84539794921875,284.95001220703125,303.4638671875,297.5686950683594,299.8490295410156,297.00408935546875,284.8402709960937,1.0,0.5640141367912292,0.6956565976142883,0.6956565976142883,1.0,1.0,-2.5619678497314453,1.1239583492279053,1.43800950050354,0.5392518639564514,0.8441907167434692,0.8441907167434692,0.0,229.97108459472656,219.0,65751.9453125,0.0,1959.4700927734373,1.0,278.7967834472656,283.1109619140625,300.5937194824219,304.9659118652344,293.1499938964844,293.1499938964844,278.75,38232.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024801015853882,1.0,0.0,0.0,3.645694494247437,3.645718812942505,8.868574354892189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.2021484375,0.0,1545.0677490234375,1895.4371337890625,0.0,2494.1220703125,0.9030776619911194,1.0,0.0,3.0,1.0,0.0
17691360,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6909265518188477,0.2810159921646118,0.2598237097263336,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,1.0,0.8342763781547546,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8940836191177368,0.6269925236701965,0.4421558082103729,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7357562184333801,0.3416898846626282,0.3307388126850128,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.3468285799026489,0.050000000745058,0.2597423493862152,284.8887023925781,284.95001220703125,303.44390869140625,297.5662841796875,299.83868408203125,297.0034484863281,284.892333984375,1.0,0.5621287822723389,0.6953567862510681,0.6953567862510681,1.0,1.0,-2.553164005279541,1.1196424961090088,1.4335216283798218,0.5368846654891968,0.8432691097259521,0.8432691097259521,0.0,228.355224609375,222.0,65147.8046875,0.0,1939.1485595703125,1.0,278.7575988769531,283.1698303222656,300.5732727050781,304.856201171875,293.1499938964844,293.1499938964844,279.04998779296875,39847.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024930357933044,1.0,0.0,0.0,3.526916980743408,3.52694058418274,8.300108902403736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.7060546875,0.0,1428.315185546875,1895.4371337890625,0.0,2494.240234375,0.881537139415741,1.0,0.0,3.0,1.0,0.0
17691420,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6899844408035278,0.2791267037391662,0.2578805983066559,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,1.0,0.8312139511108398,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8939216732978821,0.624720573425293,0.4403004646301269,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7350851893424988,0.3396092355251312,0.328554093837738,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.347401887178421,0.050000000745058,0.2594878375530243,284.9831237792969,284.95001220703125,303.4037475585937,297.5624694824219,299.8182983398437,297.0014038085937,284.98077392578125,1.0,0.5599467158317566,0.6947572231292725,0.6947572231292725,1.0,1.0,-2.541982650756836,1.1141036748886108,1.4278790950775146,0.5337197184562683,0.9209603071212769,0.9209603071212769,0.0,226.61343383789065,225.0,64396.5546875,0.0,1914.8544921875,1.0,279.04180908203125,283.2751159667969,300.5385131835937,304.6942443847656,293.1499938964844,293.1499938964844,278.75,33924.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941713929176331,1.0,0.0,0.0,3.636946201324463,3.636969566345215,8.826062867228757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.75,0.0,1503.2178955078125,1895.4371337890625,0.0,2418.259521484375,0.9004941582679749,1.0,0.0,3.0,1.0,0.0
17691480,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6899844408035278,0.2791267037391662,0.2578805983066559,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,1.0,0.8312139511108398,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8939216732978821,0.624720573425293,0.4403004646301269,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7350851893424988,0.3396092355251312,0.328554093837738,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.347401887178421,0.050000000745058,0.2594878375530243,284.9831237792969,284.95001220703125,303.4037475585937,297.5624694824219,299.8182983398437,297.0014038085937,284.98077392578125,1.0,0.5599467158317566,0.6947572231292725,0.6947572231292725,1.0,1.0,-2.541982650756836,1.1141036748886108,1.4278790950775146,0.5337197184562683,0.9209603071212769,0.9209603071212769,0.0,226.61343383789065,225.0,64396.5546875,0.0,1914.8544921875,1.0,279.04180908203125,283.2751159667969,300.5385131835937,304.6942443847656,293.1499938964844,293.1499938964844,278.75,33924.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941713929176331,1.0,0.0,0.0,3.636946201324463,3.636969566345215,8.826062867228757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.75,0.0,1503.2178955078125,1895.4371337890625,0.0,2418.259521484375,0.9004941582679749,1.0,0.0,3.0,1.0,0.0
17691540,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6877284646034241,0.2764929533004761,0.2557042837142944,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,1.0,0.8318077325820923,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8921448588371277,0.6211639046669006,0.4380691647529602,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.733292281627655,0.3369328677654266,0.3261990547180176,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.3472908735275268,0.050000000745058,0.2595377564430237,284.9074401855469,284.95001220703125,303.36328125,297.5599975585937,299.7959289550781,296.9955139160156,284.909423828125,1.0,0.5592166781425476,0.6941577196121216,0.6941577196121216,1.0,1.0,-2.534629344940185,1.110371470451355,1.42425799369812,0.5315443277359009,0.8369810581207275,0.8369810581207275,0.0,226.6292724609375,228.0,64446.1796875,0.0,1903.9881591796875,1.0,278.75811767578125,283.2000732421875,300.5661926269531,304.7959289550781,293.1499938964844,293.1499938964844,279.04998779296875,39392.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990566492080688,1.0,0.0,0.0,3.46773624420166,3.467759132385254,8.023898772080429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.751953125,0.0,1363.806884765625,1895.4371337890625,0.0,2462.80322265625,0.8683342933654785,1.0,0.0,3.0,1.0,0.0
17691600,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6877284646034241,0.2764929533004761,0.2557042837142944,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,1.0,0.8318077325820923,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8921448588371277,0.6211639046669006,0.4380691647529602,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.733292281627655,0.3369328677654266,0.3261990547180176,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.3472908735275268,0.050000000745058,0.2595377564430237,284.9074401855469,284.95001220703125,303.36328125,297.5599975585937,299.7959289550781,296.9955139160156,284.909423828125,1.0,0.5592166781425476,0.6941577196121216,0.6941577196121216,1.0,1.0,-2.534629344940185,1.110371470451355,1.42425799369812,0.5315443277359009,0.8369810581207275,0.8369810581207275,0.0,226.6292724609375,228.0,64446.1796875,0.0,1903.9881591796875,1.0,278.75811767578125,283.2000732421875,300.5661926269531,304.7959289550781,293.1499938964844,293.1499938964844,279.04998779296875,39392.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990566492080688,1.0,0.0,0.0,3.46773624420166,3.467759132385254,8.023898772080429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.751953125,0.0,1363.806884765625,1895.4371337890625,0.0,2462.80322265625,0.8683342933654785,1.0,0.0,3.0,1.0,0.0
17691660,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6852657794952393,0.27458456158638,0.2538792192935943,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,1.0,0.8342272639274597,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8899925351142883,0.6187689900398254,0.4362611472606659,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7311868667602539,0.3348120152950287,0.3241108357906341,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.346838891506195,0.050000000745058,0.2597398459911346,284.99169921875,284.95001220703125,303.32257080078125,297.5587463378906,299.7721252441406,296.98785400390625,284.9891357421875,1.0,0.5594468712806702,0.6929237246513367,0.6929237246513367,1.0,1.0,-2.530901432037353,1.1080890893936155,1.4228123426437378,0.5299673676490784,0.915614366531372,0.915614366531372,0.0,227.5775756835937,231.0,63907.4453125,0.0,1902.55615234375,1.0,279.0413818359375,283.2937927246094,300.5376281738281,304.65771484375,293.1499938964844,293.1499938964844,278.75,33514.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914027571678162,1.0,0.0,0.0,3.5933992862701416,3.593422174453736,8.615970727987587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.8447265625,0.0,1452.7926025390625,1895.4371337890625,0.0,2393.096923828125,0.8904176354408264,1.0,0.0,3.0,1.0,0.0
17691720,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6852657794952393,0.27458456158638,0.2538792192935943,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,1.0,0.8342272639274597,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8899925351142883,0.6187689900398254,0.4362611472606659,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7311868667602539,0.3348120152950287,0.3241108357906341,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.346838891506195,0.050000000745058,0.2597398459911346,284.99169921875,284.95001220703125,303.32257080078125,297.5587463378906,299.7721252441406,296.98785400390625,284.9891357421875,1.0,0.5594468712806702,0.6929237246513367,0.6929237246513367,1.0,1.0,-2.530901432037353,1.1080890893936155,1.4228123426437378,0.5299673676490784,0.915614366531372,0.915614366531372,0.0,227.5775756835937,231.0,63907.4453125,0.0,1902.55615234375,1.0,279.0413818359375,283.2937927246094,300.5376281738281,304.65771484375,293.1499938964844,293.1499938964844,278.75,33514.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914027571678162,1.0,0.0,0.0,3.5933992862701416,3.593422174453736,8.615970727987587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.8447265625,0.0,1452.7926025390625,1895.4371337890625,0.0,2393.096923828125,0.8904176354408264,1.0,0.0,3.0,1.0,0.0
17691780,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6819546222686768,0.2718928158283233,0.2517148852348327,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,1.0,0.8384460806846619,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8868287801742554,0.6149930357933044,0.433933675289154,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7284029722213745,0.3320465385913849,0.3217421472072601,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.3460570275783539,0.050000000745058,0.2600932717323303,284.9131774902344,284.95001220703125,303.2816162109375,297.5585632324219,299.7463684082031,296.976806640625,284.9148864746094,1.0,0.560276448726654,0.6916897296905518,0.6916897296905518,1.0,1.0,-2.5281524658203125,1.1062439680099487,1.421908617019653,0.5286815166473389,0.8349858522415161,0.8349858522415161,0.0,229.3703155517578,234.0,64094.96875,0.0,1906.210205078125,1.0,278.7583923339844,283.2138671875,300.5682678222656,304.7732849121094,293.1499938964844,293.1499938964844,279.04998779296875,39005.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970303893089294,1.0,0.0,0.0,3.438836097717285,3.4388587474823,7.890713504821179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.2587890625,0.0,1331.868896484375,1895.4371337890625,0.0,2444.305908203125,0.8616273999214172,1.0,0.0,3.0,1.0,0.0
17691840,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6819546222686768,0.2718928158283233,0.2517148852348327,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,1.0,0.8384460806846619,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8868287801742554,0.6149930357933044,0.433933675289154,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7284029722213745,0.3320465385913849,0.3217421472072601,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.3460570275783539,0.050000000745058,0.2600932717323303,284.9131774902344,284.95001220703125,303.2816162109375,297.5585632324219,299.7463684082031,296.976806640625,284.9148864746094,1.0,0.560276448726654,0.6916897296905518,0.6916897296905518,1.0,1.0,-2.5281524658203125,1.1062439680099487,1.421908617019653,0.5286815166473389,0.8349858522415161,0.8349858522415161,0.0,229.3703155517578,234.0,64094.96875,0.0,1906.210205078125,1.0,278.7583923339844,283.2138671875,300.5682678222656,304.7732849121094,293.1499938964844,293.1499938964844,279.04998779296875,39005.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970303893089294,1.0,0.0,0.0,3.438836097717285,3.4388587474823,7.890713504821179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.2587890625,0.0,1331.868896484375,1895.4371337890625,0.0,2444.305908203125,0.8616273999214172,1.0,0.0,3.0,1.0,0.0
17691900,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6802486777305603,0.2708579897880554,0.2506656944751739,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,1.0,0.8408545851707458,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.885172426700592,0.6136171817779541,0.4328084588050842,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7269352674484253,0.3308922052383423,0.320563793182373,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.3456142842769623,0.050000000745058,0.2602958381175995,285.0201416015625,284.95001220703125,303.2610778808594,297.558837890625,299.733154296875,296.9706115722656,285.0231628417969,1.0,0.5608387589454651,0.6910727024078369,0.6910727024078369,1.0,1.0,-2.527259588241577,1.1055500507354736,1.421709418296814,0.5281434059143066,0.9105405211448668,0.9105405211448668,0.0,230.41993713378903,234.0,63505.29296875,0.0,1909.4091796875,1.0,278.9971618652344,283.33258056640625,300.52496337890625,304.5718688964844,293.1499938964844,293.1499938964844,279.04998779296875,33942.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912037968635559,1.0,0.0,0.0,3.497307300567627,3.4973297119140625,8.161329674294393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.8623046875,0.0,1355.0811767578125,1895.4371337890625,0.0,2391.291259765625,0.8717072606086731,1.0,0.0,3.0,1.0,0.0
17691960,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6787815690040588,0.2698967754840851,0.2498537749052047,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,1.0,0.8432430624961853,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8837300539016724,0.6123250126838684,0.4319712221622467,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7256122827529907,0.3298041522502899,0.3195854723453522,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.3451777398586273,0.050000000745058,0.2604972124099731,284.9936218261719,284.95001220703125,303.2405090332031,297.559326171875,299.719970703125,296.964599609375,284.9908447265625,1.0,0.5615047812461853,0.6903768181800842,0.6903768181800842,1.0,1.0,-2.5272135734558105,1.105219483375549,1.4219942092895508,0.5277940630912781,0.9129617810249328,0.9129617810249328,0.0,231.4923095703125,237.0,63652.75,0.0,1913.96142578125,1.0,279.0412902832031,283.3026733398437,300.5403747558594,304.6425170898437,293.1499938964844,293.1499938964844,278.75,33283.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898473739624023,1.0,0.0,0.0,3.571851253509521,3.5718741416931152,8.512949420946825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.6044921875,0.0,1428.0618896484375,1895.4371337890625,0.0,2378.98779296875,0.885460376739502,1.0,0.0,3.0,1.0,0.0
17692020,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6750446557998657,0.267151415348053,0.2476611882448196,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,1.0,0.8489745855331421,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8799687623977661,0.6083205938339233,0.4294995963573456,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7223652005195618,0.3269416689872741,0.3171473741531372,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.3441407382488251,0.050000000745058,0.2609828114509582,284.9146423339844,284.95001220703125,303.19921875,297.5609741210937,299.6918640136719,296.94970703125,284.91619873046875,1.0,0.5629650950431824,0.6889849901199341,0.6889849901199341,1.0,1.0,-2.526151418685913,1.104077696800232,1.4220737218856812,0.5268980860710144,0.8331385850906372,0.8331385850906372,0.0,234.04991149902344,240.0,63885.4765625,0.0,1923.3958740234373,1.0,278.7585754394531,283.2217712402344,300.572265625,304.762939453125,293.1499938964844,293.1499938964844,279.04998779296875,38859.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957981824874878,1.0,0.0,0.0,3.4218690395355225,3.421891450881958,7.813040951987205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.91796875,0.0,1313.923583984375,1895.4371337890625,0.0,2433.07275390625,0.8577640652656555,1.0,0.0,3.0,1.0,0.0
17692080,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6750446557998657,0.267151415348053,0.2476611882448196,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,1.0,0.8489745855331421,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8799687623977661,0.6083205938339233,0.4294995963573456,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7223652005195618,0.3269416689872741,0.3171473741531372,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.3441407382488251,0.050000000745058,0.2609828114509582,284.9146423339844,284.95001220703125,303.19921875,297.5609741210937,299.6918640136719,296.94970703125,284.91619873046875,1.0,0.5629650950431824,0.6889849901199341,0.6889849901199341,1.0,1.0,-2.526151418685913,1.104077696800232,1.4220737218856812,0.5268980860710144,0.8331385850906372,0.8331385850906372,0.0,234.04991149902344,240.0,63885.4765625,0.0,1923.3958740234373,1.0,278.7585754394531,283.2217712402344,300.572265625,304.762939453125,293.1499938964844,293.1499938964844,279.04998779296875,38859.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957981824874878,1.0,0.0,0.0,3.4218690395355225,3.421891450881958,7.813040951987205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.91796875,0.0,1313.923583984375,1895.4371337890625,0.0,2433.07275390625,0.8577640652656555,1.0,0.0,3.0,1.0,0.0
17692140,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6716245412826538,0.2651046514511108,0.2457731962203979,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,1.0,0.8547297716140747,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8764891624450684,0.6054254174232483,0.4273953139781952,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7192350625991821,0.3245977461338043,0.3149184286594391,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.3431141376495361,0.050000000745058,0.261473685503006,284.99237060546875,284.95001220703125,303.1578674316406,297.5633544921875,299.66357421875,296.93438720703125,284.98974609375,1.0,0.5645847916603088,0.6875931620597839,0.6875931620597839,1.0,1.0,-2.526179313659668,1.1034462451934814,1.422733187675476,0.5262563824653625,0.9094638824462892,0.9094638824462892,0.0,236.6713714599609,228.0,63475.5546875,0.0,1934.7274169921875,1.0,279.0410461425781,283.3079833984375,300.54547119140625,304.635986328125,293.1499938964844,293.1499938964844,278.75,33272.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887905836105347,1.0,0.0,0.0,3.5570693016052246,3.55709195137024,8.442633543381817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.984375,0.0,1412.3282470703125,1895.4371337890625,0.0,2369.4130859375,0.8820586800575256,1.0,0.0,3.0,1.0,0.0
17692200,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6716245412826538,0.2651046514511108,0.2457731962203979,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,1.0,0.8547297716140747,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8764891624450684,0.6054254174232483,0.4273953139781952,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7192350625991821,0.3245977461338043,0.3149184286594391,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.3431141376495361,0.050000000745058,0.261473685503006,284.99237060546875,284.95001220703125,303.1578674316406,297.5633544921875,299.66357421875,296.93438720703125,284.98974609375,1.0,0.5645847916603088,0.6875931620597839,0.6875931620597839,1.0,1.0,-2.526179313659668,1.1034462451934814,1.422733187675476,0.5262563824653625,0.9094638824462892,0.9094638824462892,0.0,236.6713714599609,228.0,63475.5546875,0.0,1934.7274169921875,1.0,279.0410461425781,283.3079833984375,300.54547119140625,304.635986328125,293.1499938964844,293.1499938964844,278.75,33272.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887905836105347,1.0,0.0,0.0,3.5570693016052246,3.55709195137024,8.442633543381817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.984375,0.0,1412.3282470703125,1895.4371337890625,0.0,2369.4130859375,0.8820586800575256,1.0,0.0,3.0,1.0,0.0
