time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6703366637229919,0.2622618973255157,0.2433445304632187,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,1.0,0.8509209156036377,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8758929371833801,0.601183295249939,0.4246369004249573,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7182621359825134,0.3215888738632202,0.3121826648712158,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.3437926173210144,0.050000000745058,0.2611490786075592,284.9084167480469,284.95001220703125,303.11639404296875,297.5663757324219,299.6327514648437,296.917236328125,284.9093933105469,1.0,0.5612375140190125,0.6861557960510254,0.6861557960510254,1.0,1.0,-2.5117132663726807,1.095879316329956,1.4158340692520142,0.5222670435905457,0.8240641951560974,0.8240641951560974,0.0,234.4725036621093,231.0,63403.140625,0.0,1903.781494140625,1.0,278.7587585449219,283.2270202636719,300.5760192871094,304.742919921875,293.1499938964844,293.1499938964844,279.04998779296875,39282.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944990992546082,1.0,0.0,0.0,3.3924806118011475,3.392502784729004,7.679412874495029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.4892578125,0.0,1287.919189453125,1895.4371337890625,0.0,2421.2421875,0.8516160249710083,1.0,0.0,3.0,1.0,0.0
17692320,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6703366637229919,0.2622618973255157,0.2433445304632187,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,1.0,0.8509209156036377,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8758929371833801,0.601183295249939,0.4246369004249573,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7182621359825134,0.3215888738632202,0.3121826648712158,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.3437926173210144,0.050000000745058,0.2611490786075592,284.9084167480469,284.95001220703125,303.11639404296875,297.5663757324219,299.6327514648437,296.917236328125,284.9093933105469,1.0,0.5612375140190125,0.6861557960510254,0.6861557960510254,1.0,1.0,-2.5117132663726807,1.095879316329956,1.4158340692520142,0.5222670435905457,0.8240641951560974,0.8240641951560974,0.0,234.4725036621093,231.0,63403.140625,0.0,1903.781494140625,1.0,278.7587585449219,283.2270202636719,300.5760192871094,304.742919921875,293.1499938964844,293.1499938964844,279.04998779296875,39282.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944990992546082,1.0,0.0,0.0,3.3924806118011475,3.392502784729004,7.679412874495029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.4892578125,0.0,1287.919189453125,1895.4371337890625,0.0,2421.2421875,0.8516160249710083,1.0,0.0,3.0,1.0,0.0
17692380,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6685376167297363,0.2600443661212921,0.2412155866622924,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,1.0,0.8499730825424194,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.87456876039505,0.5980229377746582,0.4222712814807892,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7166649699211121,0.3190644979476928,0.3096762001514435,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.3439627587795257,0.050000000745058,0.261069118976593,284.97735595703125,284.95001220703125,303.0749206542969,297.5699157714844,299.6054382324219,296.90533447265625,284.9759521484375,1.0,0.5599976181983948,0.6847184300422668,0.6847184300422668,1.0,1.0,-2.5020549297332764,1.0906447172164917,1.411410212516785,0.519153892993927,0.8875772356987,0.8875772356987,0.0,233.7230529785156,234.0,62690.15625,0.0,1886.3646240234373,1.0,279.04034423828125,283.3113098144531,300.5472717285156,304.5939025878906,293.1499938964844,293.1499938964844,279.3500061035156,34022.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864161133766174,1.0,0.0,0.0,3.5075783729553223,3.507600784301758,8.209336783693288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.4375,0.0,1366.19970703125,1895.4371337890625,0.0,2347.93359375,0.8713631629943848,1.0,0.0,3.0,1.0,0.0
17692440,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6685376167297363,0.2600443661212921,0.2412155866622924,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,1.0,0.8499730825424194,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.87456876039505,0.5980229377746582,0.4222712814807892,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7166649699211121,0.3190644979476928,0.3096762001514435,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.3439627587795257,0.050000000745058,0.261069118976593,284.97735595703125,284.95001220703125,303.0749206542969,297.5699157714844,299.6054382324219,296.90533447265625,284.9759521484375,1.0,0.5599976181983948,0.6847184300422668,0.6847184300422668,1.0,1.0,-2.5020549297332764,1.0906447172164917,1.411410212516785,0.519153892993927,0.8875772356987,0.8875772356987,0.0,233.7230529785156,234.0,62690.15625,0.0,1886.3646240234373,1.0,279.04034423828125,283.3113098144531,300.5472717285156,304.5939025878906,293.1499938964844,293.1499938964844,279.3500061035156,34022.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864161133766174,1.0,0.0,0.0,3.5075783729553223,3.507600784301758,8.209336783693288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.4375,0.0,1366.19970703125,1895.4371337890625,0.0,2347.93359375,0.8713631629943848,1.0,0.0,3.0,1.0,0.0
17692500,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.6673893928527832,0.2589699625968933,0.2402159571647644,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.9990000128746032,1.0,0.8506269454956055,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8735698461532593,0.596519410610199,0.4211688041687011,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.715600311756134,0.3178437054157257,0.3084936141967773,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.3438458144664764,0.050000000745058,0.2611249685287475,285.0726928710937,284.95001220703125,303.0541687011719,297.57183837890625,299.5929870605469,296.9012756347656,285.07470703125,1.0,0.5598154067993164,0.68399977684021,0.68399977684021,1.0,1.0,-2.49895977973938,1.0888351202011108,1.410124659538269,0.518072247505188,0.974703013896942,0.974703013896942,0.0,233.92047119140625,234.0,62068.8359375,0.0,1882.66748046875,1.0,279.2962951660156,283.42315673828125,300.5323181152344,304.4613647460937,293.1499938964844,293.1499938964844,279.3500061035156,31375.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815319299697876,1.0,0.0,0.0,3.59140682220459,3.5914294719696045,8.606419328316406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.6142578125,0.0,1434.90673828125,1895.4371337890625,0.0,2303.905517578125,0.8902020454406738,1.0,0.0,3.0,1.0,0.0
17692560,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6662093997001648,0.2578769028186798,0.239304319024086,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,1.0,0.8517137169837952,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8725104331970215,0.5950020551681519,0.4201923608779907,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7144702076911926,0.316617876291275,0.3073956668376922,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.3436517417430877,0.050000000745058,0.2612177431583404,285.0339660644531,284.95001220703125,303.033447265625,297.5738525390625,299.5812683105469,296.8981018066406,285.02862548828125,1.0,0.5598681569099426,0.6834513545036316,0.6834513545036316,1.0,1.0,-2.496788263320923,1.087535381317139,1.4092528820037842,0.5173004865646362,0.9848612546920776,0.9848612546920776,0.0,234.34573364257807,237.0,62270.828125,0.0,1881.2977294921875,1.0,279.34185791015625,283.3785095214844,300.5599670410156,304.5634765625,293.1499938964844,293.1499938964844,279.04998779296875,31298.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781319260597229,1.0,0.0,0.0,3.6924078464508057,3.6924314498901367,9.097302609006874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.0302734375,0.0,1545.2752685546875,1895.4371337890625,0.0,2301.9931640625,0.9111658930778505,1.0,0.0,3.0,1.0,0.0
17692620,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6626033782958984,0.2546074986457824,0.2366953790187835,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,1.0,0.8557268381118774,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8690332770347595,0.5900921821594238,0.4171862304210663,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7111206650733948,0.3132349252700805,0.3045195937156677,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.3429394066333771,0.050000000745058,0.2615610361099243,284.8844299316406,284.95001220703125,302.99200439453125,297.578125,299.5534973144531,296.8840637207031,284.8882751464844,1.0,0.5603871941566467,0.6823545098304749,0.6823545098304749,1.0,1.0,-2.4918220043182373,1.0846401453018188,1.4071818590164185,0.5156556367874146,0.8583580255508423,0.8583580255508423,0.0,236.0210418701172,225.0,62641.2265625,0.0,1881.1492919921875,1.0,279.0572814941406,283.2345886230469,300.5987548828125,304.7127685546875,293.1499938964844,293.1499938964844,279.3500061035156,38947.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895645499229431,1.0,0.0,0.0,3.581282377243042,3.581306219100952,8.557963724342699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.68359375,0.0,1479.6917724609375,1895.4371337890625,0.0,2376.42431640625,0.8923781514167786,1.0,0.0,3.0,1.0,0.0
17692680,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6626033782958984,0.2546074986457824,0.2366953790187835,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,1.0,0.8557268381118774,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8690332770347595,0.5900921821594238,0.4171862304210663,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7111206650733948,0.3132349252700805,0.3045195937156677,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.3429394066333771,0.050000000745058,0.2615610361099243,284.8844299316406,284.95001220703125,302.99200439453125,297.578125,299.5534973144531,296.8840637207031,284.8882751464844,1.0,0.5603871941566467,0.6823545098304749,0.6823545098304749,1.0,1.0,-2.4918220043182373,1.0846401453018188,1.4071818590164185,0.5156556367874146,0.8583580255508423,0.8583580255508423,0.0,236.0210418701172,225.0,62641.2265625,0.0,1881.1492919921875,1.0,279.0572814941406,283.2345886230469,300.5987548828125,304.7127685546875,293.1499938964844,293.1499938964844,279.3500061035156,38947.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895645499229431,1.0,0.0,0.0,3.581282377243042,3.581306219100952,8.557963724342699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.68359375,0.0,1479.6917724609375,1895.4371337890625,0.0,2376.42431640625,0.8923781514167786,1.0,0.0,3.0,1.0,0.0
17692740,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6615648865699768,0.2520554959774017,0.2341276556253433,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,1.0,0.8503063321113586,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8688962459564209,0.5864881277084351,0.4143485426902771,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.710297167301178,0.3103698790073395,0.3015630543231964,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.3439043462276459,0.050000000745058,0.2610989212989807,284.982421875,284.95001220703125,302.9506530761719,297.58258056640625,299.52801513671875,296.8759460449219,284.9786071777344,1.0,0.5562794208526611,0.6812576651573181,0.6812576651573181,1.0,1.0,-2.474722623825073,1.075984239578247,1.3987382650375366,0.5111603140830994,0.9382786750793456,0.9382786750793456,0.0,233.00799560546875,228.0,61762.421875,0.0,1843.536865234375,1.0,279.3426818847656,283.3424377441406,300.5621643066406,304.5520324707031,293.1499938964844,293.1499938964844,279.04998779296875,33681.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818924784660339,1.0,0.0,0.0,3.6933422088623047,3.693366289138794,9.1019069259346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.2294921875,0.0,1564.37548828125,1895.4371337890625,0.0,2307.14794921875,0.9128863215446472,1.0,0.0,3.0,1.0,0.0
17692800,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6615648865699768,0.2520554959774017,0.2341276556253433,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,1.0,0.8503063321113586,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8688962459564209,0.5864881277084351,0.4143485426902771,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.710297167301178,0.3103698790073395,0.3015630543231964,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.3439043462276459,0.050000000745058,0.2610989212989807,284.982421875,284.95001220703125,302.9506530761719,297.58258056640625,299.52801513671875,296.8759460449219,284.9786071777344,1.0,0.5562794208526611,0.6812576651573181,0.6812576651573181,1.0,1.0,-2.474722623825073,1.075984239578247,1.3987382650375366,0.5111603140830994,0.9382786750793456,0.9382786750793456,0.0,233.00799560546875,228.0,61762.421875,0.0,1843.536865234375,1.0,279.3426818847656,283.3424377441406,300.5621643066406,304.5520324707031,293.1499938964844,293.1499938964844,279.04998779296875,33681.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818924784660339,1.0,0.0,0.0,3.6933422088623047,3.693366289138794,9.1019069259346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.2294921875,0.0,1564.37548828125,1895.4371337890625,0.0,2307.14794921875,0.9128863215446472,1.0,0.0,3.0,1.0,0.0
17692860,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6592934131622314,0.2488402277231216,0.2313756048679351,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,1.0,0.8487802147865295,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8672400712966919,0.5817325115203857,0.4112533032894134,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7082043290138245,0.3069625794887543,0.2984695136547088,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.3441787660121918,0.050000000745058,0.2609699964523315,284.89337158203125,284.95001220703125,302.909423828125,297.587158203125,299.5009460449219,296.8641967773437,284.8967590332031,1.0,0.5544907450675964,0.6801754236221313,0.6801754236221313,1.0,1.0,-2.4619832038879395,1.0694416761398315,1.392541527748108,0.5075134038925171,0.8379725217819214,0.8379725217819214,0.0,231.9057006835937,231.0,61664.61328125,0.0,1820.59912109375,1.0,279.05767822265625,283.2624816894531,300.5929870605469,304.6449584960937,293.1499938964844,293.1499938964844,279.3500061035156,40097.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868266701698303,1.0,0.0,0.0,3.503583669662476,3.5036067962646484,8.190647804440232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.2626953125,0.0,1405.7239990234375,1895.4371337890625,0.0,2351.64404296875,0.8767684102058411,1.0,0.0,3.0,1.0,0.0
17692920,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6592934131622314,0.2488402277231216,0.2313756048679351,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,1.0,0.8487802147865295,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8672400712966919,0.5817325115203857,0.4112533032894134,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7082043290138245,0.3069625794887543,0.2984695136547088,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.3441787660121918,0.050000000745058,0.2609699964523315,284.89337158203125,284.95001220703125,302.909423828125,297.587158203125,299.5009460449219,296.8641967773437,284.8967590332031,1.0,0.5544907450675964,0.6801754236221313,0.6801754236221313,1.0,1.0,-2.4619832038879395,1.0694416761398315,1.392541527748108,0.5075134038925171,0.8379725217819214,0.8379725217819214,0.0,231.9057006835937,231.0,61664.61328125,0.0,1820.59912109375,1.0,279.05767822265625,283.2624816894531,300.5929870605469,304.6449584960937,293.1499938964844,293.1499938964844,279.3500061035156,40097.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868266701698303,1.0,0.0,0.0,3.503583669662476,3.5036067962646484,8.190647804440232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.2626953125,0.0,1405.7239990234375,1895.4371337890625,0.0,2351.64404296875,0.8767684102058411,1.0,0.0,3.0,1.0,0.0
17692980,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6566581726074219,0.2463337928056717,0.2290045022964477,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,1.0,0.850020170211792,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.864993155002594,0.5782877802848816,0.4086622893810272,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7055113315582275,0.3041244447231293,0.2956817150115967,296.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.3439565896987915,0.050000000745058,0.2610759437084198,284.990478515625,284.95001220703125,302.86834716796875,297.5917358398437,299.4792175292969,296.8609313964844,284.9878234863281,1.0,0.5539278984069824,0.6790932416915894,0.6790932416915894,1.0,1.0,-2.454285144805908,1.0652663707733154,1.3890187740325928,0.5051572918891907,0.9211517572402954,0.9211517572402954,0.0,232.225341796875,234.0,60998.390625,0.0,1810.950439453125,1.0,279.3416748046875,283.3676452636719,300.5657653808594,304.4992370605469,293.1499938964844,293.1499938964844,279.04998779296875,33673.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777962863445282,1.0,0.0,0.0,3.622842073440552,3.622865438461304,8.757741056797386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.0625,0.0,1485.8876953125,1895.4371337890625,0.0,2271.869140625,0.897163987159729,1.0,0.0,3.0,1.0,0.0
17693040,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6566581726074219,0.2463337928056717,0.2290045022964477,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,1.0,0.850020170211792,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.864993155002594,0.5782877802848816,0.4086622893810272,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7055113315582275,0.3041244447231293,0.2956817150115967,296.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.3439565896987915,0.050000000745058,0.2610759437084198,284.990478515625,284.95001220703125,302.86834716796875,297.5917358398437,299.4792175292969,296.8609313964844,284.9878234863281,1.0,0.5539278984069824,0.6790932416915894,0.6790932416915894,1.0,1.0,-2.454285144805908,1.0652663707733154,1.3890187740325928,0.5051572918891907,0.9211517572402954,0.9211517572402954,0.0,232.225341796875,234.0,60998.390625,0.0,1810.950439453125,1.0,279.3416748046875,283.3676452636719,300.5657653808594,304.4992370605469,293.1499938964844,293.1499938964844,279.04998779296875,33673.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777962863445282,1.0,0.0,0.0,3.622842073440552,3.622865438461304,8.757741056797386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.0625,0.0,1485.8876953125,1895.4371337890625,0.0,2271.869140625,0.897163987159729,1.0,0.0,3.0,1.0,0.0
17693100,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.655105710029602,0.2447425127029419,0.2277861982583999,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.9994853734970092,0.8514336943626404,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8635909557342529,0.5760031342506409,0.4073482751846313,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.703919529914856,0.3024426698684692,0.2942812144756317,296.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.3437038660049438,0.050000000745058,0.2611965239048004,284.8572998046875,284.95001220703125,302.847900390625,297.5939636230469,299.4668884277344,296.8565979003906,284.85321044921875,1.0,0.5539816617965698,0.6785520911216736,0.6785520911216736,1.0,1.0,-2.451403856277466,1.0636286735534668,1.387775182723999,0.5042438507080078,0.8251088857650757,0.8251088857650757,0.0,232.7790985107422,234.0,61491.72265625,0.0,1809.1619873046875,1.0,279.0985717773437,283.2266540527344,300.6181335449219,304.7057800292969,293.1499938964844,293.1499938964844,279.04998779296875,38928.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831781506538391,1.0,0.0,0.0,3.5617854595184326,3.5618093013763428,8.46503610318905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.970703125,0.0,1458.603759765625,1895.4371337890625,0.0,2318.72119140625,0.8849691152572632,1.0,0.0,3.0,1.0,0.0
17693160,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6531606912612915,0.2430808544158935,0.2263133823871612,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.9982299208641052,0.853438138961792,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8617419600486755,0.5735728740692139,0.4056738317012787,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7019560933113098,0.3006770014762878,0.2926505804061889,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.3433469533920288,0.050000000745058,0.2613677680492401,284.9069519042969,284.95001220703125,302.8274841308594,297.59619140625,299.4539794921875,296.8510437011719,284.9098205566406,1.0,0.5541675090789795,0.6780595183372498,0.6780595183372498,1.0,1.0,-2.448277235031128,1.061898708343506,1.3863786458969116,0.5032837390899658,0.8339282870292664,0.8339282870292664,0.0,233.5952911376953,222.0,61102.0859375,0.0,1808.1217041015625,1.0,279.05841064453125,283.2873229980469,300.60400390625,304.6159973144531,293.1499938964844,293.1499938964844,279.3500061035156,39513.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833734154701233,1.0,0.0,0.0,3.452709913253784,3.452732563018799,7.954510579111229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.28125,0.0,1349.4195556640625,1895.4371337890625,0.0,2320.480712890625,0.8651864528656006,1.0,0.0,3.0,1.0,0.0
17693220,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6521018147468567,0.2403859049081802,0.2236878871917724,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.9975029230117798,0.8476361036300659,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8617057204246521,0.5698531866073608,0.4028646349906921,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7010473012924194,0.2976532876491546,0.2895986437797546,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.3443861603736877,0.050000000745058,0.2608745396137237,284.9842224121094,284.95001220703125,302.7868347167969,297.6004333496094,299.4321594238281,296.8487548828125,284.9805908203125,1.0,0.5498731136322021,0.6770742535591125,0.6770742535591125,1.0,1.0,-2.430533170700073,1.052994728088379,1.377538561820984,0.4986792206764221,0.9061968326568604,0.9061968326568604,0.0,230.40542602539065,225.0,60301.73828125,0.0,1769.7969970703125,1.0,279.34130859375,283.375244140625,300.5760803222656,304.4711608886719,293.1499938964844,293.1499938964844,279.04998779296875,33728.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750049829483032,1.0,0.0,0.0,3.57495665550232,3.574979543685913,8.527757699994254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.0869140625,0.0,1434.6243896484375,1895.4371337890625,0.0,2245.4111328125,0.8863278031349182,1.0,0.0,3.0,1.0,0.0
17693280,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6521018147468567,0.2403859049081802,0.2236878871917724,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.9975029230117798,0.8476361036300659,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8617057204246521,0.5698531866073608,0.4028646349906921,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7010473012924194,0.2976532876491546,0.2895986437797546,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.3443861603736877,0.050000000745058,0.2608745396137237,284.9842224121094,284.95001220703125,302.7868347167969,297.6004333496094,299.4321594238281,296.8487548828125,284.9805908203125,1.0,0.5498731136322021,0.6770742535591125,0.6770742535591125,1.0,1.0,-2.430533170700073,1.052994728088379,1.377538561820984,0.4986792206764221,0.9061968326568604,0.9061968326568604,0.0,230.40542602539065,225.0,60301.73828125,0.0,1769.7969970703125,1.0,279.34130859375,283.375244140625,300.5760803222656,304.4711608886719,293.1499938964844,293.1499938964844,279.04998779296875,33728.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750049829483032,1.0,0.0,0.0,3.57495665550232,3.574979543685913,8.527757699994254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.0869140625,0.0,1434.6243896484375,1895.4371337890625,0.0,2245.4111328125,0.8863278031349182,1.0,0.0,3.0,1.0,0.0
17693340,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6497051119804382,0.2370314449071884,0.2207821905612945,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.9957504868507384,0.8459359407424927,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.859963059425354,0.5648860931396484,0.3995978534221649,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6987192034721375,0.2940676212310791,0.2863177061080932,296.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.3446939289569855,0.050000000745058,0.2607313096523285,284.9082336425781,284.95001220703125,302.7464599609375,297.6044006347656,299.4069519042969,296.8395690917969,284.9101867675781,1.0,0.5479369163513184,0.6760889887809753,0.6760889887809753,1.0,1.0,-2.41695237159729,1.0461043119430542,1.3708479404449463,0.4948566555976867,0.821591854095459,0.821591854095459,0.0,229.20724487304688,228.0,60170.67578125,0.0,1745.907470703125,1.0,279.0587158203125,283.30694580078125,300.6091003417969,304.5643920898437,293.1499938964844,293.1499938964844,279.3500061035156,39675.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797476053237915,1.0,0.0,0.0,3.385833740234375,3.3858559131622314,7.649350663996302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.427734375,0.0,1284.1593017578125,1895.4371337890625,0.0,2287.87451171875,0.8506959080696106,1.0,0.0,3.0,1.0,0.0
17693400,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6497051119804382,0.2370314449071884,0.2207821905612945,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.9957504868507384,0.8459359407424927,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.859963059425354,0.5648860931396484,0.3995978534221649,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6987192034721375,0.2940676212310791,0.2863177061080932,296.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.3446939289569855,0.050000000745058,0.2607313096523285,284.9082336425781,284.95001220703125,302.7464599609375,297.6044006347656,299.4069519042969,296.8395690917969,284.9101867675781,1.0,0.5479369163513184,0.6760889887809753,0.6760889887809753,1.0,1.0,-2.41695237159729,1.0461043119430542,1.3708479404449463,0.4948566555976867,0.821591854095459,0.821591854095459,0.0,229.20724487304688,228.0,60170.67578125,0.0,1745.907470703125,1.0,279.0587158203125,283.30694580078125,300.6091003417969,304.5643920898437,293.1499938964844,293.1499938964844,279.3500061035156,39675.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797476053237915,1.0,0.0,0.0,3.385833740234375,3.3858559131622314,7.649350663996302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.427734375,0.0,1284.1593017578125,1895.4371337890625,0.0,2287.87451171875,0.8506959080696106,1.0,0.0,3.0,1.0,0.0
17693460,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6469153761863708,0.2342800199985504,0.2182236164808273,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.994844138622284,0.8471194505691528,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8575531244277954,0.5609854459762573,0.3967537581920624,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6957489848136902,0.2909532785415649,0.2833002209663391,296.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.3444804251194,0.050000000745058,0.2608321607112884,284.9871826171875,284.95001220703125,302.7063903808594,297.60797119140625,299.3877258300781,296.8395080566406,284.98419189453125,1.0,0.5472548604011536,0.6752903461456299,0.6752903461456299,1.0,1.0,-2.408375740051269,1.041651725769043,1.3667240142822266,0.4924013912677765,0.8945987224578857,0.8945987224578857,0.0,229.4759063720703,231.0,59572.6484375,0.0,1735.135009765625,1.0,279.3408508300781,283.39483642578125,300.5820007324219,304.42498779296875,293.1499938964844,293.1499938964844,279.6499938964844,33532.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770962119102478,1.0,0.0,0.0,3.5136632919311523,3.513685464859009,8.237844326686172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.2236328125,0.0,1368.9354248046875,1895.4371337890625,0.0,2209.38671875,0.8725244402885437,1.0,0.0,3.0,1.0,0.0
17693520,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6469153761863708,0.2342800199985504,0.2182236164808273,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.994844138622284,0.8471194505691528,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8575531244277954,0.5609854459762573,0.3967537581920624,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6957489848136902,0.2909532785415649,0.2833002209663391,296.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.3444804251194,0.050000000745058,0.2608321607112884,284.9871826171875,284.95001220703125,302.7063903808594,297.60797119140625,299.3877258300781,296.8395080566406,284.98419189453125,1.0,0.5472548604011536,0.6752903461456299,0.6752903461456299,1.0,1.0,-2.408375740051269,1.041651725769043,1.3667240142822266,0.4924013912677765,0.8945987224578857,0.8945987224578857,0.0,229.4759063720703,231.0,59572.6484375,0.0,1735.135009765625,1.0,279.3408508300781,283.39483642578125,300.5820007324219,304.42498779296875,293.1499938964844,293.1499938964844,279.6499938964844,33532.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770962119102478,1.0,0.0,0.0,3.5136632919311523,3.513685464859009,8.237844326686172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.2236328125,0.0,1368.9354248046875,1895.4371337890625,0.0,2209.38671875,0.8725244402885437,1.0,0.0,3.0,1.0,0.0
17693580,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6438602209091187,0.2315542697906494,0.2158357948064804,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.9935906529426576,0.8501011729240417,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8547182083129883,0.5571355223655701,0.3941350281238556,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.692399799823761,0.2878937125205993,0.2804687321186065,296.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.3439444899559021,0.050000000745058,0.2610858380794525,285.046142578125,284.95001220703125,302.66668701171875,297.61102294921875,299.3699645996094,296.8412170410156,285.04034423828125,1.0,0.5474497079849243,0.6744916439056396,0.6744916439056396,1.0,1.0,-2.4028446674346924,1.038632869720459,1.3642117977142334,0.4907108545303345,0.998979926109314,0.998979926109314,0.0,230.6585235595703,219.0,59167.75390625,0.0,1732.3482666015625,1.0,279.6421203613281,283.4638366699219,300.59698486328125,304.4014892578125,293.1499938964844,293.1499938964844,279.3500061035156,30979.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658109068870544,1.0,0.0,0.0,3.7064168453216553,3.7064404487609854,9.166463428300632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.46875,0.0,1558.7001953125,1895.4371337890625,0.0,2163.730712890625,0.9140887260437012,1.0,0.0,3.0,1.0,0.0
17693640,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6438602209091187,0.2315542697906494,0.2158357948064804,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9990000128746032,0.9935906529426576,0.8501011729240417,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8547182083129883,0.5571355223655701,0.3941350281238556,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.692399799823761,0.2878937125205993,0.2804687321186065,296.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.3439444899559021,0.050000000745058,0.2610858380794525,285.046142578125,284.95001220703125,302.66668701171875,297.61102294921875,299.3699645996094,296.8412170410156,285.04034423828125,1.0,0.5474497079849243,0.6744916439056396,0.6744916439056396,1.0,1.0,-2.4028446674346924,1.038632869720459,1.3642117977142334,0.4907108545303345,0.998979926109314,0.998979926109314,0.0,230.6585235595703,219.0,59167.75390625,0.0,1732.3482666015625,1.0,279.6421203613281,283.4638366699219,300.59698486328125,304.4014892578125,293.1499938964844,293.1499938964844,279.3500061035156,30979.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658109068870544,1.0,0.0,0.0,3.7064168453216553,3.7064404487609854,9.166463428300632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.46875,0.0,1558.7001953125,1895.4371337890625,0.0,2163.730712890625,0.9140887260437012,1.0,0.0,3.0,1.0,0.0
17693700,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6429118514060974,0.2297693341970443,0.2144211232662201,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.9919790625572203,0.8483831286430359,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8541584610939026,0.5544396042823792,0.392547458410263,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6914745569229126,0.2860041856765747,0.2788531184196472,296.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.3442533016204834,0.050000000745058,0.2609400451183319,284.8671264648437,284.95001220703125,302.64697265625,297.61236572265625,299.3572998046875,296.8363037109375,284.85516357421875,1.0,0.5456740856170654,0.6740923523902893,0.6740923523902893,1.0,1.0,-2.395071506500244,1.034738302230835,1.3603330850601196,0.4887661039829254,0.8844794631004333,0.8844794631004333,0.0,229.6438903808593,219.0,59924.83984375,0.0,1717.5010986328125,1.0,279.3959350585937,283.2690734863281,300.6542358398437,304.6366882324219,293.1499938964844,293.1499938964844,279.3500061035156,35485.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731420397758484,1.0,0.0,0.0,3.710120916366577,3.7101454734802246,9.184794294014864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.0986328125,0.0,1597.177734375,1895.4371337890625,0.0,2228.790771484375,0.9159852266311646,1.0,0.0,3.0,1.0,0.0
17693760,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.6420588493347168,0.227809265255928,0.21263287961483,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.9902353882789612,0.8447763919830322,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8538535833358765,0.5514109134674072,0.3904496431350708,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6907713413238525,0.283922791481018,0.2768758237361908,296.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.3449057042598724,0.050000000745058,0.2606349587440491,284.8658447265625,284.95001220703125,302.6273498535156,297.613525390625,299.3426818847656,296.828369140625,284.87042236328125,1.0,0.5430549383163452,0.6736636161804199,0.6736636161804199,1.0,1.0,-2.383333206176758,1.028983473777771,1.3543497323989868,0.4857419729232788,0.8516420722007751,0.8516420722007751,0.0,227.6502380371093,222.0,59279.15234375,0.0,1693.3623046875,1.0,279.35711669921875,283.2972412109375,300.6366271972656,304.5452575683594,293.1499938964844,293.1499938964844,279.6499938964844,39627.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748200297355652,1.0,0.0,0.0,3.5910086631774902,3.5910327434539795,8.60451052631106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1826171875,0.0,1495.2275390625,1895.4371337890625,0.0,2243.759033203125,0.8946324586868286,1.0,0.0,3.0,1.0,0.0
17693820,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6396605372428894,0.2248086929321289,0.2097034007310867,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.9889892935752868,0.8429116010665894,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8520693778991699,0.5470038652420044,0.3870831727981567,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6882376074790955,0.2804967164993286,0.2734306156635284,296.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.3452456891536712,0.050000000745058,0.2604783773422241,284.9847412109375,284.95001220703125,302.58843994140625,297.6153259277344,299.3233642578125,296.8280334472656,284.9815368652344,1.0,0.5410155653953552,0.6728061437606812,0.6728061437606812,1.0,1.0,-2.369189739227295,1.0219132900238037,1.3472765684127808,0.4817591905593872,0.9402751326560974,0.9402751326560974,0.0,226.36802673339844,225.0,58438.16796875,0.0,1669.067626953125,1.0,279.6427001953125,283.4239196777344,300.59088134765625,304.3665771484375,293.1499938964844,293.1499938964844,279.3500061035156,33690.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659658193588257,1.0,0.0,0.0,3.695994377136232,3.69601845741272,9.11498318600934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.337890625,0.0,1567.4449462890625,1895.4371337890625,0.0,2165.099365234375,0.9135546088218688,1.0,0.0,3.0,1.0,0.0
17693880,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6396605372428894,0.2248086929321289,0.2097034007310867,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.9889892935752868,0.8429116010665894,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8520693778991699,0.5470038652420044,0.3870831727981567,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6882376074790955,0.2804967164993286,0.2734306156635284,296.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.3452456891536712,0.050000000745058,0.2604783773422241,284.9847412109375,284.95001220703125,302.58843994140625,297.6153259277344,299.3233642578125,296.8280334472656,284.9815368652344,1.0,0.5410155653953552,0.6728061437606812,0.6728061437606812,1.0,1.0,-2.369189739227295,1.0219132900238037,1.3472765684127808,0.4817591905593872,0.9402751326560974,0.9402751326560974,0.0,226.36802673339844,225.0,58438.16796875,0.0,1669.067626953125,1.0,279.6427001953125,283.4239196777344,300.59088134765625,304.3665771484375,293.1499938964844,293.1499938964844,279.3500061035156,33690.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659658193588257,1.0,0.0,0.0,3.695994377136232,3.69601845741272,9.11498318600934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.337890625,0.0,1567.4449462890625,1895.4371337890625,0.0,2165.099365234375,0.9135546088218688,1.0,0.0,3.0,1.0,0.0
17693940,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.6363351345062256,0.0,0.2066633254289627,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.0,0.8444244265556335,296.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.8490394353866577,0.0,0.3835184574127197,296.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.6846332550048828,0.0,0.269914299249649,296.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.3449707627296448,0.0,0.2606067657470703,284.8899841308594,294.1499938964844,302.54998779296875,297.61639404296875,299.2998962402344,296.819580078125,284.89459228515625,0.0,0.0,0.6719486713409424,0.6719486713409424,1.0,1.0,-2.359001874923706,1.0166829824447632,1.3423188924789429,0.4788516759872436,0.0,0.0,0.0,226.73831176757807,60.0,58427.34765625,0.0,1656.90185546875,0.0,279.35760498046875,283.3389892578125,300.6244812011719,304.46929931640625,293.1499938964844,293.1499938964844,278.1499938964844,40364.75,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.504815101623535,3.504838466644287,8.19640661120502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1408.921142578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.6363351345062256,0.0,0.2066633254289627,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.0,0.8444244265556335,296.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.8490394353866577,0.0,0.3835184574127197,296.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.6846332550048828,0.0,0.269914299249649,296.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.3449707627296448,0.0,0.2606067657470703,284.8899841308594,294.1499938964844,302.54998779296875,297.61639404296875,299.2998962402344,296.819580078125,284.89459228515625,0.0,0.0,0.6719486713409424,0.6719486713409424,1.0,1.0,-2.359001874923706,1.0166829824447632,1.3423188924789429,0.4788516759872436,0.0,0.0,0.0,226.73831176757807,60.0,58427.34765625,0.0,1656.90185546875,0.0,279.35760498046875,283.3389892578125,300.6244812011719,304.46929931640625,293.1499938964844,293.1499938964844,278.1499938964844,40364.75,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.504815101623535,3.504838466644287,8.19640661120502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1408.921142578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966979980469,0.0,0.0,0.0009622135548852,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.3576692938804626,0.0,0.0010132790775969,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072265625,0.165646806359291,0.0,0.0007484024972654,297.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,0.0010132620809599,296.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509155273437,0.0,0.0,0.008719440549612,290.8092346191406,294.1499938964844,302.5250244140625,297.6174011230469,297.6683959960937,296.7895812988281,283.9973449707031,0.0,0.0,0.4962351620197296,0.4962351620197296,1.0,1.0,-0.0134440436959266,0.009616108611226,0.0038279353175312,-0.0188947822898626,0.0,0.0,0.0,-0.0722407549619674,60.0,2705.0556640625,0.0,-1.5236959370668046e-05,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,-3.1024683266878135e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.507366302171559e-16,-7.56253196983946e-16,-1.0464242684547108e-20,-5.691711750348275e-13,-5.691669466463545e-13,-4.227517451508449e-18,0.0,0.0,-0.0,0.0,0.0,4.827083636175708e-26,3.117172822928155e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
