time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,0.0008174208924174,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53009033203125,0.0,0.0,0.0034850016236305,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,0.0014484083512797,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393615722656,0.0,0.0,0.0010509866988286,296.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,0.0012873476371169,290.81060791015625,294.1499938964844,302.51177978515625,297.618408203125,297.7984619140625,296.833984375,283.4552001953125,0.0,0.0,0.4031692147254944,0.4031692147254944,1.0,1.0,-0.0077091162092983,0.0056955395266413,0.002013576682657,-0.0225968398153781,0.0,0.0,0.0,-0.0434055440127849,60.0,1627.2109375,0.0,-6.424858383979881e-06,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.999587133233739e-26,1.0722872885914088e-25,1.228371479669168e-28,4.575757180670824e-18,4.5724608659298e-18,3.296024743133282e-21,0.0,0.0,-0.0,0.0,0.0,2.1019476964872256e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,9.240151121048255e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677429199219,0.0,0.0,9.654255700297654e-05,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8745422363281,0.0,0.0,7.163294503698125e-05,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87939453125,0.0,0.0,9.724839765112848e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781982421875,0.0,0.0,0.0004623471468221,290.70343017578125,294.1499938964844,302.4735717773437,297.6230773925781,297.819580078125,298.4079895019531,282.9496765136719,0.0,0.0,0.134389728307724,0.134389728307724,1.0,1.0,-0.0114000309258699,0.0007108654826879,0.0106891654431819,-0.0266645699739456,0.0,0.0,0.0,-0.0638662651181221,60.0,372.35540771484375,0.0,-6.60535803831408e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.98397205400392e-39,-8.440422823287632e-39,-4.605964356149314e-39,4.1698772446037665e-21,2.062853546181571e-21,2.107023698422196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,9.240151121048255e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677429199219,0.0,0.0,9.654255700297654e-05,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8745422363281,0.0,0.0,7.163294503698125e-05,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87939453125,0.0,0.0,9.724839765112848e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781982421875,0.0,0.0,0.0004623471468221,290.70343017578125,294.1499938964844,302.4735717773437,297.6230773925781,297.819580078125,298.4079895019531,282.9496765136719,0.0,0.0,0.134389728307724,0.134389728307724,1.0,1.0,-0.0114000309258699,0.0007108654826879,0.0106891654431819,-0.0266645699739456,0.0,0.0,0.0,-0.0638662651181221,60.0,372.35540771484375,0.0,-6.60535803831408e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.98397205400392e-39,-8.440422823287632e-39,-4.605964356149314e-39,4.1698772446037665e-21,2.062853546181571e-21,2.107023698422196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100341796875,0.0,0.0,0.0001005716403597,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48406982421875,0.0,0.0,0.0001058812122209,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902282714844,0.0,0.0,7.821518374839798e-05,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89373779296875,0.0,0.0,0.000105905237433,297.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.792236328125,0.0,0.0,0.0005023733247071,290.71258544921875,294.1499938964844,302.4544677734375,297.62628173828125,297.5635986328125,298.62359619140625,282.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0048946631141006,2.3833223394831293e-08,-0.0048946868628263,-0.026626544073224,0.0,0.0,0.0,0.0208273846656084,60.0,234.14083862304688,-0.0,-7.829527248759406e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1394662401889386e-21,2.0689350200503263e-21,2.0705312201386122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91314697265625,0.0,0.0,9.20309466891922e-05,299.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901123046875,0.0,0.0,9.691444574855268e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,7.158071821322665e-05,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,9.691340528661384e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958374023437,0.0,0.0,0.0004596847575157,290.7104797363281,294.1499938964844,302.43536376953125,297.63006591796875,297.362548828125,298.8326110839844,282.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0136123951524496,1.6261720858778972e-08,0.0136123793199658,-0.0291265398263931,0.0,0.0,0.0,-0.0759789273142814,60.0,159.14085388183594,0.0,-6.556336984431256e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.138354312344037e-21,2.069156961332845e-21,2.069197351011192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,9.772449266165496e-05,299.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,0.0001029108243528,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,7.600930985063314e-05,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89715576171875,0.0,0.0,0.0001029090562951,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967834472656,0.0,0.0,0.0004881230706814,290.6932678222656,294.1499938964844,302.39715576171875,297.6390991210937,297.1899719238281,299.59918212890625,283.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412874398753,1.0691780794047643e-08,0.0010412767296656,-0.0270578376948833,0.0,0.0,0.0,-0.0101131964474916,60.0,97.36896514892578,0.0,-7.392639389536272e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.13832442398206e-21,2.06916221199103e-21,2.06916221199103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,9.772449266165496e-05,299.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,0.0001029108243528,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89501953125,0.0,0.0,7.600930985063314e-05,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89715576171875,0.0,0.0,0.0001029090562951,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967834472656,0.0,0.0,0.0004881230706814,290.6932678222656,294.1499938964844,302.39715576171875,297.6390991210937,297.1899719238281,299.59918212890625,283.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412874398753,1.0691780794047643e-08,0.0010412767296656,-0.0270578376948833,0.0,0.0,0.0,-0.0101131964474916,60.0,97.36896514892578,0.0,-7.392639389536272e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.13832442398206e-21,2.06916221199103e-21,2.06916221199103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049377441406,0.0,0.0,9.773921192390844e-05,299.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,0.0001029263075906,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,7.602074038004503e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.888916015625,0.0,0.0,0.0001029245540848,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,0.000488196790684,290.6733093261719,294.1499938964844,302.37579345703125,297.6449279785156,297.2438049316406,300.2320861816406,283.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710079045850309e-08,0.001041431678459,-0.0271057374775409,0.0,0.0,0.0,-0.0101222600787878,60.0,64.90767669677734,0.0,-7.394861967213728e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.06916221199103e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.898193359375,0.0,0.0,9.775619400897996e-05,299.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856872558594,0.0,0.0,0.0001029441773425,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8801574707031,0.0,0.0,7.603394624311477e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,0.0001029424311127,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.783203125,0.0,0.0,0.0004882818320766,290.65740966796875,294.1499938964844,302.3590087890625,297.64990234375,297.2856140136719,300.6305236816406,283.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416230652481,1.0731213251347071e-08,0.0010416123550385,-0.0271610580384731,0.0,0.0,0.0,-0.0101327365264296,60.0,52.3065071105957,0.0,-7.39742915811803e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,9.781553671928124e-05,299.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,0.0001030066414386,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,7.60800830903463e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,0.0001030049170367,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686767578125,0.0,0.0,0.0004885786329396,290.6205749511719,294.1499938964844,302.3208923339844,297.66217041015625,297.3787841796875,301.2645568847656,283.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805088379584047e-08,0.0010422439081594,-0.0273544322699308,0.0,0.0,0.0,-0.0101693589240312,60.0,43.282169342041016,0.0,-7.406404733956151e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,9.781553671928124e-05,299.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,0.0001030066414386,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,7.60800830903463e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,0.0001030049170367,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686767578125,0.0,0.0,0.0004885786329396,290.6205749511719,294.1499938964844,302.3208923339844,297.66217041015625,297.3787841796875,301.2645568847656,283.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805088379584047e-08,0.0010422439081594,-0.0273544322699308,0.0,0.0,0.0,-0.0101693589240312,60.0,43.282169342041016,0.0,-7.406404733956151e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86529541015625,0.0,0.0,9.791025513550268e-05,299.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46337890625,0.0,0.0,0.0001031063584377,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,7.615373760927469e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497619628906,0.0,0.0,0.0001031046558637,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,0.0004890520940534,290.5828857421875,294.1499938964844,302.2828369140625,297.6756591796875,297.4696044921875,301.65045166015625,283.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923035809184968e-08,0.001043252297677,-0.0276631638407707,0.0,0.0,0.0,-0.0102278301492333,60.0,40.35403823852539,0.0,-7.42074703907747e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86529541015625,0.0,0.0,9.791025513550268e-05,299.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46337890625,0.0,0.0,0.0001031063584377,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,7.615373760927469e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497619628906,0.0,0.0,0.0001031046558637,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,0.0004890520940534,290.5828857421875,294.1499938964844,302.2828369140625,297.6756591796875,297.4696044921875,301.65045166015625,283.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923035809184968e-08,0.001043252297677,-0.0276631638407707,0.0,0.0,0.0,-0.0102278301492333,60.0,40.35403823852539,0.0,-7.42074703907747e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85650634765625,0.0,0.0,9.797376696951687e-05,299.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,0.0001031732244882,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83905029296875,0.0,0.0,7.620312680955976e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410949707031,0.0,0.0,0.0001031715291901,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,0.0004893695004284,290.563720703125,294.1499938964844,302.2638244628906,297.68280029296875,297.5140991210937,301.7782287597656,283.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439396137371,1.100213786742188e-08,0.0010439286706969,-0.027870213612914,0.0,0.0,0.0,-0.0102670434862375,60.0,39.46548461914063,0.0,-7.430373472061549e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475341796875,0.0,0.0,9.804938599700108e-05,299.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,0.0001032528525684,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,7.626193837495521e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,0.0001032511645462,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,0.0004897474427707,290.5443420410156,294.1499938964844,302.2448425292969,297.69012451171875,297.5580444335937,301.8760070800781,283.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447449749335,1.1096333629723176e-08,0.0010447339154779,-0.0281167645007371,0.0,0.0,0.0,-0.0103137400001287,60.0,38.71342468261719,0.0,-7.441845184530393e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,9.82419733190909e-05,300.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,0.0001034556262311,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118591308594,0.0,0.0,7.641171396244317e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138427734375,0.0,0.0,0.0001034539600368,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198181152344,0.0,0.0,0.0004907097900286,290.50506591796875,294.1499938964844,302.2069091796875,297.7052307128906,297.6443176269531,302.0074768066406,283.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467964457347,1.133622973270576e-08,0.0010467850370332,-0.0287446528673172,0.0,0.0,0.0,-0.0104326652362942,60.0,37.44156646728516,0.0,-7.471099650047108e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,9.82419733190909e-05,300.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,0.0001034556262311,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118591308594,0.0,0.0,7.641171396244317e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138427734375,0.0,0.0,0.0001034539600368,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198181152344,0.0,0.0,0.0004907097900286,290.50506591796875,294.1499938964844,302.2069091796875,297.7052307128906,297.6443176269531,302.0074768066406,283.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467964457347,1.133622973270576e-08,0.0010467850370332,-0.0287446528673172,0.0,0.0,0.0,-0.0104326652362942,60.0,37.44156646728516,0.0,-7.471099650047108e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,9.850120841292664e-05,300.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,0.000103728591057,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,7.661332347197458e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947692871094,0.0,0.0,0.0001037269466905,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,0.0004920050268992,290.4650573730469,294.1499938964844,302.1690979003906,297.7207336425781,297.7286071777344,302.0772705078125,283.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495578171685,1.1659171406108726e-08,0.0010495461756363,-0.0295898485928773,0.0,0.0,0.0,-0.0105927605181932,60.0,36.38230514526367,0.0,-7.510573141189526e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,9.850120841292664e-05,300.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,0.000103728591057,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,7.661332347197458e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947692871094,0.0,0.0,0.0001037269466905,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70196533203125,0.0,0.0,0.0004920050268992,290.4650573730469,294.1499938964844,302.1690979003906,297.7207336425781,297.7286071777344,302.0772705078125,283.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495578171685,1.1659171406108726e-08,0.0010495461756363,-0.0295898485928773,0.0,0.0,0.0,-0.0105927605181932,60.0,36.38230514526367,0.0,-7.510573141189526e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,9.887653141049668e-05,300.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,0.0001041238065226,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77301025390625,0.0,0.0,7.690523489145562e-05,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,0.0001041221694322,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833801269531,0.0,0.0,0.0004938801284879,290.4243469238281,294.1499938964844,302.1313781738281,297.73638916015625,297.8108825683594,302.1059265136719,283.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535559849813,1.2126758264230377e-08,0.0010535438777878,-0.030813492834568,0.0,0.0,0.0,-0.0108245592564344,60.0,35.48902130126953,0.0,-7.56790967670895e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,9.887653141049668e-05,300.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,0.0001041238065226,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77301025390625,0.0,0.0,7.690523489145562e-05,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,0.0001041221694322,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833801269531,0.0,0.0,0.0004938801284879,290.4243469238281,294.1499938964844,302.1313781738281,297.73638916015625,297.8108825683594,302.1059265136719,283.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535559849813,1.2126758264230377e-08,0.0010535438777878,-0.030813492834568,0.0,0.0,0.0,-0.0108245592564344,60.0,35.48902130126953,0.0,-7.56790967670895e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,9.94647343759425e-05,300.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925170898437,0.0,0.0,0.0001047432015184,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,7.736271800240502e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,0.0001047415789798,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639709472656,0.0,0.0,0.0004968185094185,290.38287353515625,294.1499938964844,302.09375,297.7519226074219,297.8912048339844,302.1069030761719,283.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059822156094,1.2859600495573886e-08,0.0010598092339932,-0.0327310189604759,0.0,0.0,0.0,-0.0111878560855984,60.0,34.7545280456543,0.0,-7.65821113191123e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,9.94647343759425e-05,300.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925170898437,0.0,0.0,0.0001047432015184,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,7.736271800240502e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,0.0001047415789798,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639709472656,0.0,0.0,0.0004968185094185,290.38287353515625,294.1499938964844,302.09375,297.7519226074219,297.8912048339844,302.1069030761719,283.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059822156094,1.2859600495573886e-08,0.0010598092339932,-0.0327310189604759,0.0,0.0,0.0,-0.0111878560855984,60.0,34.7545280456543,0.0,-7.65821113191123e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581787109375,0.0,0.0,9.986999066313727e-05,300.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,0.0001051699437084,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418212890625,0.0,0.0,7.767790521029383e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74371337890625,0.0,0.0,0.0001051683284458,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539306640625,0.0,0.0,0.0004988429136574,290.36181640625,294.1499938964844,302.0749816894531,297.7595520019531,297.9306945800781,302.10015869140625,283.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641393018886,1.3364516604497112e-08,0.0010641260305419,-0.0340519584715366,0.0,0.0,0.0,-0.0114381602033972,60.0,34.44776916503906,0.0,-7.720738182115383e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472839355469,0.0,0.0,0.0001003403231152,300.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758544921875,0.0,0.0,0.0001056652181432,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73101806640625,0.0,0.0,7.804371853126213e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73291015625,0.0,0.0,0.0001056636101566,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0005011923494748,290.3405456542969,294.1499938964844,302.0562744140625,297.7670593261719,297.9698181152344,302.0903625488281,283.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691483039408,1.395052251496054e-08,0.0010691343341022,-0.0355848185718059,0.0,0.0,0.0,-0.0117286555469036,60.0,34.17403030395508,0.0,-7.79362636649239e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.724853515625,0.0,0.0,0.0001015309608192,300.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583984375,0.0,0.0,0.0001069190184352,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,7.896976603660733e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,0.0001069174031727,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,0.0005071398918516,290.29736328125,294.1499938964844,302.0189208984375,297.7815856933594,298.0470886230469,302.06329345703125,284.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818352457135,1.5434029165817265e-08,0.0010818198788911,-0.0394642129540443,0.0,0.0,0.0,-0.0124640939757227,60.0,33.72974395751953,0.0,-7.97967416588108e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.724853515625,0.0,0.0,0.0001015309608192,300.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583984375,0.0,0.0,0.0001069190184352,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,7.896976603660733e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,0.0001069174031727,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,0.0005071398918516,290.29736328125,294.1499938964844,302.0189208984375,297.7815856933594,298.0470886230469,302.06329345703125,284.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818352457135,1.5434029165817265e-08,0.0010818198788911,-0.0394642129540443,0.0,0.0,0.0,-0.0124640939757227,60.0,33.72974395751953,0.0,-7.97967416588108e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101135253906,0.0,0.0,0.0001024533776217,300.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,0.0001078903660527,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942443847656,0.0,0.0,7.968720456119627e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,0.0001078887580661,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088256835937,0.0,0.0,0.0005117475520819,290.2692565917969,294.1499938964844,301.9951171875,297.7904357910156,298.0959777832031,302.042236328125,284.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916627943515,1.6583358686261818e-08,0.0010916462633758,-0.042468536645174,0.0,0.0,0.0,-0.0130338594317436,60.0,33.50892639160156,0.0,-8.125319084228978e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,0.0001030217827064,300.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34014892578125,0.0,0.0,0.0001084889299818,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68585205078125,0.0,0.0,8.012929902179167e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,0.0001084873147192,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6008605957031,0.0,0.0,0.0005145868635736,290.2532653808594,294.1499938964844,301.9817199707031,297.79522705078125,298.123291015625,302.0292358398437,284.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977190686389,1.7291604592628573e-08,0.001097701722756,-0.0443193167448043,0.0,0.0,0.0,-0.0133849643170833,60.0,33.411170959472656,0.0,-8.215724278670677e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.677490234375,0.0,0.0,0.0001047400146489,300.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209533691406,0.0,0.0,0.0001102983151213,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618957519531,0.0,0.0,8.14657032606192e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636962890625,0.0,0.0,0.0001102966998587,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,0.0005231696995906,290.20806884765625,294.1499938964844,301.9447021484375,297.8077087402344,298.1983642578125,301.99041748046875,284.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160259600728,1.9432578213240962e-08,0.0011160066351294,-0.0499112978577613,0.0,0.0,0.0,-0.0144463246688246,60.0,33.219417572021484,0.0,-8.492050085351367e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.677490234375,0.0,0.0,0.0001047400146489,300.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209533691406,0.0,0.0,0.0001102983151213,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618957519531,0.0,0.0,8.14657032606192e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636962890625,0.0,0.0,0.0001102966998587,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,0.0005231696995906,290.20806884765625,294.1499938964844,301.9447021484375,297.8077087402344,298.1983642578125,301.99041748046875,284.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160259600728,1.9432578213240962e-08,0.0011160066351294,-0.0499112978577613,0.0,0.0,0.0,-0.0144463246688246,60.0,33.219417572021484,0.0,-8.492050085351367e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,0.0001065712203853,300.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3008728027344,0.0,0.0,0.0001122266694437,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370544433594,0.0,0.0,8.288998651551083e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,0.0001122250469052,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,0.0005323168588802,290.16180419921875,294.1499938964844,301.9078369140625,297.8188171386719,298.2725524902344,301.9497985839844,284.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135537168011,2.1714388509508363e-08,0.0011355155147612,-0.0558660477399826,0.0,0.0,0.0,-0.0155775025486946,60.0,33.51380920410156,0.0,-8.791575822897357e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,0.0001065712203853,300.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3008728027344,0.0,0.0,0.0001122266694437,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370544433594,0.0,0.0,8.288998651551083e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,0.0001122250469052,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,0.0005323168588802,290.16180419921875,294.1499938964844,301.9078369140625,297.8188171386719,298.2725524902344,301.9497985839844,284.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135537168011,2.1714388509508363e-08,0.0011355155147612,-0.0558660477399826,0.0,0.0,0.0,-0.0155775025486946,60.0,33.51380920410156,0.0,-8.791575822897357e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,0.0001074871615855,300.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904663085937,0.0,0.0,0.0001131911994889,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,8.360238280147314e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,0.0001131895769503,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54217529296875,0.0,0.0,0.000536892155651,290.13824462890625,294.1499938964844,301.8894958496094,297.82379150390625,298.3092346191406,301.9292907714844,284.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452971957623,2.2855729753246123e-08,0.0011452742619439,-0.0588424168527126,0.0,0.0,0.0,-0.0161433108150959,60.0,33.483665466308594,0.0,-8.943341356371094e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,0.0001083799288608,300.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2798156738281,0.0,0.0,0.0001141313259722,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,8.429675654042512e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,0.0001141297034337,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,0.0005413516773842,290.1144104003906,294.1499938964844,301.87115478515625,297.8283386230469,298.3456726074219,301.90887451171875,284.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548100737854,2.396820697470048e-08,0.0011547860922291,-0.061742041260004,0.0,0.0,0.0,-0.0166948102414608,60.0,33.45441055297852,0.0,-9.092516251030248e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994567871094,0.0,0.0,0.0001100305235013,300.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,0.0001158694867626,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58453369140625,0.0,0.0,8.55805556057021e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,0.0001158678569481,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042419433594,0.0,0.0,0.0005495966761372,290.06610107421875,294.1499938964844,301.8346862792969,297.8359680175781,298.4177551269531,301.8685607910156,284.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723965872079,2.6025050559042032e-08,0.0011723705101758,-0.0670990422368049,0.0,0.0,0.0,-0.0177144594490528,60.0,33.36821365356445,0.0,-9.371568410188048e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994567871094,0.0,0.0,0.0001100305235013,300.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,0.0001158694867626,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58453369140625,0.0,0.0,8.55805556057021e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,0.0001158678569481,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042419433594,0.0,0.0,0.0005495966761372,290.06610107421875,294.1499938964844,301.8346862792969,297.8359680175781,298.4177551269531,301.8685607910156,284.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723965872079,2.6025050559042032e-08,0.0011723705101758,-0.0670990422368049,0.0,0.0,0.0,-0.0177144594490528,60.0,33.36821365356445,0.0,-9.371568410188048e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,0.0001113991602323,300.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0001173107229988,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570068359375,0.0,0.0,8.664504275657237e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587158203125,0.0,0.0,0.0001173091004602,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779052734375,0.0,0.0,0.0005564333987422,290.0169372558594,294.1499938964844,301.7984313964844,297.84149169921875,298.4884948730469,301.8293151855469,284.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869800509884,2.7730562734973322e-08,0.0011869522277265,-0.0715367496013641,0.0,0.0,0.0,-0.0185599457472562,60.0,33.25224304199219,0.0,-9.606147699514622e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,0.0001113991602323,300.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0001173107229988,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570068359375,0.0,0.0,8.664504275657237e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587158203125,0.0,0.0,0.0001173091004602,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779052734375,0.0,0.0,0.0005564333987422,290.0169372558594,294.1499938964844,301.7984313964844,297.84149169921875,298.4884948730469,301.8293151855469,284.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869800509884,2.7730562734973322e-08,0.0011869522277265,-0.0715367496013641,0.0,0.0,0.0,-0.0185599457472562,60.0,33.25224304199219,0.0,-9.606147699514622e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
