time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433044433594,0.0,0.0,0.0001124203699873,300.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117614746094,0.0,0.0,0.0001183860949822,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52880859375,0.0,0.0,8.743930811760947e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,0.0001183844797196,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45086669921875,0.0,0.0,0.0005615347181446,289.96710205078125,294.1499938964844,301.76239013671875,297.8446655273437,298.5577087402344,301.7911376953125,284.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978616239503,2.900313411657862e-08,0.0011978326365351,-0.0748452767729759,0.0,0.0,0.0,-0.0191908068954944,60.0,33.09233856201172,0.0,-9.78306573529153e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433044433594,0.0,0.0,0.0001124203699873,300.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117614746094,0.0,0.0,0.0001183860949822,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52880859375,0.0,0.0,8.743930811760947e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,0.0001183844797196,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45086669921875,0.0,0.0,0.0005615347181446,289.96710205078125,294.1499938964844,301.76239013671875,297.8446655273437,298.5577087402344,301.7911376953125,284.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978616239503,2.900313411657862e-08,0.0011978326365351,-0.0748452767729759,0.0,0.0,0.0,-0.0191908068954944,60.0,33.09233856201172,0.0,-9.78306573529153e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.0001131067983806,300.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,0.0001191089177154,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5,0.0,0.0,8.79731887835078e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016784667969,0.0,0.0,0.0001191073170048,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,0.0005649638478644,289.9168395996094,294.1499938964844,301.7265930175781,297.84527587890625,298.62518310546875,301.7538452148437,284.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205176115036,2.985850855452554e-08,0.0012051463127136,-0.0770677998661995,0.0,0.0,0.0,-0.0196148511022329,60.0,32.881038665771484,0.0,-9.90288882007917e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,0.0001131067983806,300.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877136230469,0.0,0.0,0.0001191089177154,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5,0.0,0.0,8.79731887835078e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016784667969,0.0,0.0,0.0001191073170048,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,0.0005649638478644,289.9168395996094,294.1499938964844,301.7265930175781,297.84527587890625,298.62518310546875,301.7538452148437,284.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205176115036,2.985850855452554e-08,0.0012051463127136,-0.0770677998661995,0.0,0.0,0.0,-0.0196148511022329,60.0,32.881038665771484,0.0,-9.90288882007917e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996032714844,0.0,0.0,0.0001133471960201,300.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754455566406,0.0,0.0,0.0001193620555568,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48541259765625,0.0,0.0,8.816015906631947e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.487060546875,0.0,0.0,0.000119360469398,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092102050781,0.0,0.0,0.0005661647883243,289.8915710449219,294.1499938964844,301.7087707519531,297.84454345703125,298.6581726074219,301.7355041503906,284.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077379506081,3.0158062713780964e-08,0.0012077076826244,-0.0778458714485168,0.0,0.0,0.0,-0.0197633523494005,60.0,32.75905990600586,0.0,-9.945023293767009e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847717285156,0.0,0.0,0.0001135476632043,300.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630859375,0.0,0.0,0.0001195731456391,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.470703125,0.0,0.0,8.831606828607619e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47235107421875,0.0,0.0,0.0001195715667563,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,0.0005671663675457,289.86627197265625,294.1499938964844,301.6910400390625,297.8430480957031,298.690673828125,301.7173156738281,284.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098744045943,3.0407857565251106e-08,0.0012098440201953,-0.078494593501091,0.0,0.0,0.0,-0.0198871884495019,60.0,32.62797164916992,0.0,-9.980227133610245e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548645019531,0.0,0.0,0.0001138707521022,300.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13800048828125,0.0,0.0,0.0001199133475893,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,8.856734348228201e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.442626953125,0.0,0.0,0.0001199117905343,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36651611328125,0.0,0.0,0.0005687805823981,289.8155822753906,294.1499938964844,301.6557312011719,297.8377990722656,298.7542724609375,301.68133544921875,284.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133157579228,3.0810429763050706e-08,0.0012132849078625,-0.0795398652553558,0.0,0.0,0.0,-0.0200867522507905,60.0,32.4350700378418,0.0,-1.0037091868753124e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548645019531,0.0,0.0,0.0001138707521022,300.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13800048828125,0.0,0.0,0.0001199133475893,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,8.856734348228201e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.442626953125,0.0,0.0,0.0001199117905343,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36651611328125,0.0,0.0,0.0005687805823981,289.8155822753906,294.1499938964844,301.6557312011719,297.8377990722656,298.7542724609375,301.68133544921875,284.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133157579228,3.0810429763050706e-08,0.0012132849078625,-0.0795398652553558,0.0,0.0,0.0,-0.0200867522507905,60.0,32.4350700378418,0.0,-1.0037091868753124e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330749511719,0.0,0.0,0.0001140604144893,300.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1196594238281,0.0,0.0,0.0001201130580739,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193725585937,0.0,0.0,8.871484897099435e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42095947265625,0.0,0.0,0.0001201115082949,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,0.0005697282031178,289.77899169921875,294.1499938964844,301.6304626464844,297.8320007324219,298.7987976074219,301.6556701660156,284.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153366114944,3.10467420661098e-08,0.0012153055286034,-0.0801533311605453,0.0,0.0,0.0,-0.0202039033174514,60.0,32.28382873535156,0.0,-1.0070547773466389e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245910644531,0.0,0.0,0.0001141264365287,300.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11248779296875,0.0,0.0,0.0001201825725729,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,8.876619540387765e-05,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,0.0001201810300699,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3375549316406,0.0,0.0,0.0005700581241399,289.7647705078125,294.1499938964844,301.6206970214844,297.8292541503906,298.8158874511719,301.645751953125,284.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160398764535,3.1129001598628754e-08,0.0012160086771473,-0.0803668573498725,0.0,0.0,0.0,-0.0202446822077035,60.0,32.22471618652344,0.0,-1.008220635867474e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939819335937,0.0,0.0,0.0001143216722994,300.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,0.0001203881402034,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,8.891803008737043e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,0.0001203866195282,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,0.0005710337427444,289.7139587402344,294.1499938964844,301.5859375,297.8172302246094,298.87554931640625,301.6105651855469,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218119636178,3.13722416933615e-08,0.0012180882040411,-0.0809981897473335,0.0,0.0,0.0,-0.0203652642667293,60.0,32.00784683227539,0.0,-1.011672026152155e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939819335937,0.0,0.0,0.0001143216722994,300.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,0.0001203881402034,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,8.891803008737043e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,0.0001203866195282,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,0.0005710337427444,289.7139587402344,294.1499938964844,301.5859375,297.8172302246094,298.87554931640625,301.6105651855469,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218119636178,3.13722416933615e-08,0.0012180882040411,-0.0809981897473335,0.0,0.0,0.0,-0.0203652642667293,60.0,32.00784683227539,0.0,-1.011672026152155e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631286621094,0.0,0.0,0.0001144619673141,300.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,0.0001205358566949,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,8.902714034775272e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514099121094,0.0,0.0,0.0001205343578476,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787170410156,0.0,0.0,0.0005717349122278,289.6631774902344,294.1499938964844,301.5514831542969,297.8014221191406,298.9332275390625,301.5757141113281,284.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196141760796,3.1547013890076414e-08,0.0012195826275274,-0.0814517512917518,0.0,0.0,0.0,-0.0204519070684909,60.0,31.78217506408692,0.0,-1.0141555861764573e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631286621094,0.0,0.0,0.0001144619673141,300.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,0.0001205358566949,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,8.902714034775272e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514099121094,0.0,0.0,0.0001205343578476,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787170410156,0.0,0.0,0.0005717349122278,289.6631774902344,294.1499938964844,301.5514831542969,297.8014221191406,298.9332275390625,301.5757141113281,284.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196141760796,3.1547013890076414e-08,0.0012195826275274,-0.0814517512917518,0.0,0.0,0.0,-0.0204519070684909,60.0,31.78217506408692,0.0,-1.0141555861764573e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475952148437,0.0,0.0,0.0001145123678725,300.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.047119140625,0.0,0.0,0.0001205889129778,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3344421386719,0.0,0.0,8.906632865546271e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359680175781,0.0,0.0,0.0001205874286824,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,0.0005719868931919,289.6378479003906,294.1499938964844,301.53436279296875,297.79205322265625,298.9613342285156,301.55841064453125,284.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201508507132,3.1609790340780826e-08,0.001220119302161,-0.081614650785923,0.0,0.0,0.0,-0.0204830262809991,60.0,31.665998458862305,0.0,-1.0150483831239401e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33203125,0.0,0.0,0.0001145496280514,300.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338439941406,0.0,0.0,0.0001206281376653,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189697265625,0.0,0.0,8.909530151868239e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,0.0001206266606459,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,0.0005721731577068,289.6125183105469,294.1499938964844,301.517333984375,297.7816467285156,298.98895263671875,301.5412292480469,284.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205477105453,3.1656188781425953e-08,0.0012205160455778,-0.0817350521683693,0.0,0.0,0.0,-0.020506028085947,60.0,31.54744911193848,0.0,-1.0157085483797348e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,0.0001145844216807,300.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0070495605469,0.0,0.0,0.000120664750284,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,8.912234625313431e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2893981933594,0.0,0.0,0.0001206632950925,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188720703125,0.0,0.0,0.0005723473732359,289.56201171875,294.1499938964844,301.4834899902344,297.7576599121094,299.04278564453125,301.5071105957031,284.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220918027684,3.1699478597602144e-08,0.0012208863627165,-0.0818473771214485,0.0,0.0,0.0,-0.0205274894833564,60.0,31.302391052246094,0.0,-1.0163245889316388e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,0.0001145844216807,300.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0070495605469,0.0,0.0,0.000120664750284,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,8.912234625313431e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2893981933594,0.0,0.0,0.0001206632950925,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188720703125,0.0,0.0,0.0005723473732359,289.56201171875,294.1499938964844,301.4834899902344,297.7576599121094,299.04278564453125,301.5071105957031,284.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220918027684,3.1699478597602144e-08,0.0012208863627165,-0.0818473771214485,0.0,0.0,0.0,-0.0205274894833564,60.0,31.302391052246094,0.0,-1.0163245889316388e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,0.0001145674104918,300.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9800720214844,0.0,0.0,0.0001206468077725,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25665283203125,0.0,0.0,8.910909673431888e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581481933594,0.0,0.0,0.0001206453744089,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,0.000572262739297,289.51171875,294.1499938964844,301.45001220703125,297.7292175292969,299.0947265625,301.473388671875,285.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220736419782,3.16782013953798e-08,0.0012207047548145,-0.0817921757698059,0.0,0.0,0.0,-0.0205169431865215,60.0,31.04582595825196,0.0,-1.0160217556176581e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,0.0001145674104918,300.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9800720214844,0.0,0.0,0.0001206468077725,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25665283203125,0.0,0.0,8.910909673431888e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581481933594,0.0,0.0,0.0001206453744089,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,0.000572262739297,289.51171875,294.1499938964844,301.45001220703125,297.7292175292969,299.0947265625,301.473388671875,285.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220736419782,3.16782013953798e-08,0.0012207047548145,-0.0817921757698059,0.0,0.0,0.0,-0.0205169431865215,60.0,31.04582595825196,0.0,-1.0160217556176581e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,0.0001145082933362,300.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529113769531,0.0,0.0,0.0001205845255753,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253112792969,0.0,0.0,8.906309813028201e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,0.0001205831140396,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583557128906,0.0,0.0,0.0005719678592868,289.461669921875,294.1499938964844,301.4175720214844,297.6993103027344,299.144775390625,301.4404296875,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201057979837,3.160445771754894e-08,0.0012200742494314,-0.0816008150577545,0.0,0.0,0.0,-0.0204803869128227,60.0,30.78130531311035,0.0,-1.0149725682140345e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,0.0001145082933362,300.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529113769531,0.0,0.0,0.0001205845255753,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253112792969,0.0,0.0,8.906309813028201e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,0.0001205831140396,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583557128906,0.0,0.0,0.0005719678592868,289.461669921875,294.1499938964844,301.4175720214844,297.6993103027344,299.144775390625,301.4404296875,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201057979837,3.160445771754894e-08,0.0012200742494314,-0.0816008150577545,0.0,0.0,0.0,-0.0204803869128227,60.0,30.78130531311035,0.0,-1.0149725682140345e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061767578125,0.0,0.0,0.0001144237321568,300.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,0.0001204954460263,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,8.899730892153457e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953430175781,0.0,0.0,0.0001204940563184,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279602050781,0.0,0.0,0.0005715458537451,289.41192626953125,294.1499938964844,301.38690185546875,297.6710205078125,299.1930236816406,301.4087829589844,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192042777314,3.1498998964707425e-08,0.0012191728455945,-0.0813271477818489,0.0,0.0,0.0,-0.0204281080514192,60.0,30.517501831054688,0.0,-1.0134729677702128e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061767578125,0.0,0.0,0.0001144237321568,300.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,0.0001204954460263,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,8.899730892153457e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953430175781,0.0,0.0,0.0001204940563184,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279602050781,0.0,0.0,0.0005715458537451,289.41192626953125,294.1499938964844,301.38690185546875,297.6710205078125,299.1930236816406,301.4087829589844,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192042777314,3.1498998964707425e-08,0.0012191728455945,-0.0813271477818489,0.0,0.0,0.0,-0.0204281080514192,60.0,30.517501831054688,0.0,-1.0134729677702128e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903381347656,0.0,0.0,0.0001143730405601,300.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9118957519531,0.0,0.0,0.0001204420550493,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781921386719,0.0,0.0,8.89578732312657e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795959472656,0.0,0.0,0.0001204406726174,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127319335937,0.0,0.0,0.0005712928250432,289.3871765136719,294.1499938964844,301.3721923828125,297.6574401855469,299.2165222167969,301.3935546875,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186637613922,3.1435789082934213e-08,0.0012186323292553,-0.0811631083488464,0.0,0.0,0.0,-0.0203967709094285,60.0,30.38739013671875,0.0,-1.0125746996436646e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745300292969,0.0,0.0,0.0001143160843639,300.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.898193359375,0.0,0.0,0.0001203820647788,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,8.891356264939532e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1638488769531,0.0,0.0,0.0001203806968987,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09747314453125,0.0,0.0,0.0005710084806196,289.3625183105469,294.1499938964844,301.35791015625,297.6442565917969,299.2395935058594,301.37872314453125,285.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180565390735,3.1364773889208664e-08,0.0012180251069366,-0.0809788107872009,0.0,0.0,0.0,-0.0203615669161081,60.0,30.258787155151367,0.0,-1.0115660131759797e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,0.0001141854590969,300.3125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87066650390625,0.0,0.0,0.0001202444836962,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309509277344,0.0,0.0,8.881195390131325e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1323547363281,0.0,0.0,0.0001202431376441,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669860839844,0.0,0.0,0.0005703563801944,289.3135070800781,294.1499938964844,301.3305358886719,297.6190185546875,299.2844543457031,301.3503723144531,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166643282398,3.1201917494172455e-08,0.0012166331289336,-0.0805561244487762,0.0,0.0,0.0,-0.020280834287405,60.0,30.006492614746094,0.0,-1.009254617656552e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,0.0001141854590969,300.3125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87066650390625,0.0,0.0,0.0001202444836962,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309509277344,0.0,0.0,8.881195390131325e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1323547363281,0.0,0.0,0.0001202431376441,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669860839844,0.0,0.0,0.0005703563801944,289.3135070800781,294.1499938964844,301.3305358886719,297.6190185546875,299.2844543457031,301.3503723144531,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166643282398,3.1201917494172455e-08,0.0012166331289336,-0.0805561244487762,0.0,0.0,0.0,-0.020280834287405,60.0,30.006492614746094,0.0,-1.009254617656552e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175231933594,0.0,0.0,0.0001140677850344,300.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486328125,0.0,0.0,0.0001201205377583,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10577392578125,0.0,0.0,8.87204150785692e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,0.000120119213534,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425720214844,0.0,0.0,0.0005697688902728,289.2745361328125,294.1499938964844,301.30975341796875,297.599853515625,299.3191833496094,301.32879638671875,285.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154101859778,3.105521173552006e-08,0.0012153791030868,-0.0801753178238868,0.0,0.0,0.0,-0.0202081073075532,60.0,29.809202194213867,0.0,-1.0071747880147089e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112060546875,0.0,0.0,0.0001140362364822,300.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,0.0001200873157358,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994873046875,0.0,0.0,8.869587327353656e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1008605957031,0.0,0.0,0.0001200859915115,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364685058594,0.0,0.0,0.0005696113803423,289.2648620605469,294.1499938964844,301.3047180175781,297.59521484375,299.3277282714844,301.32354736328125,285.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150739785283,3.1015883195095746e-08,0.0012150430120527,-0.0800732225179672,0.0,0.0,0.0,-0.0201886110007762,60.0,29.760478973388672,0.0,-1.006617509347052e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07958984375,0.0,0.0,0.0001138681545853,300.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155212402344,0.0,0.0,0.0001199102916871,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,8.856512431520969e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06939697265625,0.0,0.0,0.0001199089892907,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0059814453125,0.0,0.0,0.0005687721422873,289.2166442871094,294.1499938964844,301.2803649902344,297.5727233886719,299.3694763183594,301.2982788085937,285.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132824631407,3.0806347695033764e-08,0.0012132516130805,-0.079529270529747,0.0,0.0,0.0,-0.0200847368687391,60.0,29.520790100097656,0.0,-1.003651419750895e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07958984375,0.0,0.0,0.0001138681545853,300.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155212402344,0.0,0.0,0.0001199102916871,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,8.856512431520969e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06939697265625,0.0,0.0,0.0001199089892907,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0059814453125,0.0,0.0,0.0005687721422873,289.2166442871094,294.1499938964844,301.2803649902344,297.5727233886719,299.3694763183594,301.2982788085937,285.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132824631407,3.0806347695033764e-08,0.0012132516130805,-0.079529270529747,0.0,0.0,0.0,-0.0200847368687391,60.0,29.520790100097656,0.0,-1.003651419750895e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04803466796875,0.0,0.0,0.000113683679956,300.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78790283203125,0.0,0.0,0.0001197160017909,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0366516113281,0.0,0.0,8.842162787914276e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379943847656,0.0,0.0,0.0001197147212224,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755249023437,0.0,0.0,0.000567851064261,289.1688842773437,294.1499938964844,301.25738525390625,297.55157470703125,299.40972900390625,301.2744445800781,285.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113163247704,3.0576380538605015e-08,0.0012112858239561,-0.0789321884512901,0.0,0.0,0.0,-0.0199707355350255,60.0,29.28718376159668,0.0,-1.0004011841147077e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04803466796875,0.0,0.0,0.000113683679956,300.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78790283203125,0.0,0.0,0.0001197160017909,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0366516113281,0.0,0.0,8.842162787914276e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379943847656,0.0,0.0,0.0001197147212224,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755249023437,0.0,0.0,0.000567851064261,289.1688842773437,294.1499938964844,301.25738525390625,297.55157470703125,299.40972900390625,301.2744445800781,285.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113163247704,3.0576380538605015e-08,0.0012112858239561,-0.0789321884512901,0.0,0.0,0.0,-0.0199707355350255,60.0,29.28718376159668,0.0,-1.0004011841147077e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03228759765625,0.0,0.0,0.0001135861602961,300.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77410888671875,0.0,0.0,0.0001196132943732,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,8.834576874505728e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223083496094,0.0,0.0,0.0001196120210806,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602966308594,0.0,0.0,0.0005673640989698,289.1451721191406,294.1499938964844,301.2464294433594,297.5414428710937,299.42938232421875,301.26300048828125,285.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102767359465,3.045481733465749e-08,0.0012102463515475,-0.0786165297031402,0.0,0.0,0.0,-0.0199104715138673,60.0,29.172483444213867,0.0,-9.986851523535736e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165405273437,0.0,0.0,0.0001134842896135,300.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76031494140625,0.0,0.0,0.0001195060103782,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0053405761719,0.0,0.0,8.826653356663883e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00665283203125,0.0,0.0,0.0001195047516375,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94512939453125,0.0,0.0,0.0005668554222211,289.1215515136719,294.1499938964844,301.2357482910156,297.5316162109375,299.4486389160156,301.2519226074219,285.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091911630705,3.0327836242349804e-08,0.0012091608950868,-0.0782867819070816,0.0,0.0,0.0,-0.0198475234210491,60.0,29.059255599975582,0.0,-9.9689422938809e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98516845703125,0.0,0.0,0.0001132693942054,300.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327575683594,0.0,0.0,0.0001192796844406,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9741516113281,0.0,0.0,8.809937571641058e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754333496094,0.0,0.0,0.0001192784475279,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148254394531,0.0,0.0,0.0005657823639921,289.07476806640625,294.1499938964844,301.21539306640625,297.5128173828125,299.48614501953125,301.2308044433594,285.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069009244441,3.0059961630968246e-08,0.0012068708892911,-0.0775910690426826,0.0,0.0,0.0,-0.0197147298604249,60.0,28.83732795715332,0.0,-9.931214606240246e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98516845703125,0.0,0.0,0.0001132693942054,300.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7327575683594,0.0,0.0,0.0001192796844406,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9741516113281,0.0,0.0,8.809937571641058e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754333496094,0.0,0.0,0.0001192784475279,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148254394531,0.0,0.0,0.0005657823639921,289.07476806640625,294.1499938964844,301.21539306640625,297.5128173828125,299.48614501953125,301.2308044433594,285.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069009244441,3.0059961630968246e-08,0.0012068708892911,-0.0775910690426826,0.0,0.0,0.0,-0.0197147298604249,60.0,28.83732795715332,0.0,-9.931214606240246e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95391845703125,0.0,0.0,0.0001130426680902,300.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052917480469,0.0,0.0,0.0001190409020637,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94305419921875,0.0,0.0,8.792301377980039e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,0.0001190396869787,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846130371094,0.0,0.0,0.0005646501667797,289.0284729003906,294.1499938964844,301.1961975097656,297.4951171875,299.5223693847656,301.2108764648437,285.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204484840855,2.9777350363247024e-08,0.0012044550385326,-0.0768569707870483,0.0,0.0,0.0,-0.0195746310055255,60.0,28.620792388916016,0.0,-9.8914881618839e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
