time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95391845703125,0.0,0.0,0.0001130426680902,300.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052917480469,0.0,0.0,0.0001190409020637,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94305419921875,0.0,0.0,8.792301377980039e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,0.0001190396869787,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846130371094,0.0,0.0,0.0005646501667797,289.0284729003906,294.1499938964844,301.1961975097656,297.4951171875,299.5223693847656,301.2108764648437,285.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204484840855,2.9777350363247024e-08,0.0012044550385326,-0.0768569707870483,0.0,0.0,0.0,-0.0195746310055255,60.0,28.620792388916016,0.0,-9.8914881618839e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228210449219,0.0,0.0,0.0001128036019508,300.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778564453125,0.0,0.0,0.0001187891321023,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.912109375,0.0,0.0,8.77370621310547e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9133605957031,0.0,0.0,0.0001187879315693,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545227050781,0.0,0.0,0.000563456385862,288.98272705078125,294.1499938964844,301.1781005859375,297.4784240722656,299.55731201171875,301.1921081542969,285.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019370915368,2.9479362950723963e-08,0.001201907522045,-0.0760827958583831,0.0,0.0,0.0,-0.0194269083440303,60.0,28.40950393676757,0.0,-9.849686932739132e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228210449219,0.0,0.0,0.0001128036019508,300.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778564453125,0.0,0.0,0.0001187891321023,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.912109375,0.0,0.0,8.77370621310547e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9133605957031,0.0,0.0,0.0001187879315693,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545227050781,0.0,0.0,0.000563456385862,288.98272705078125,294.1499938964844,301.1781005859375,297.4784240722656,299.55731201171875,301.1921081542969,285.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019370915368,2.9479362950723963e-08,0.001201907522045,-0.0760827958583831,0.0,0.0,0.0,-0.0194269083440303,60.0,28.40950393676757,0.0,-9.849686932739132e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918762207031,0.0,0.0,0.0001125534909078,300.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6505432128906,0.0,0.0,0.0001185257278848,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813171386719,0.0,0.0,8.754251030040905e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825378417969,0.0,0.0,0.0001185245491797,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8245849609375,0.0,0.0,0.0005622073658742,288.9375,294.1499938964844,301.1610717773437,297.46270751953125,299.5910949707031,301.1744079589844,285.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992716463282,2.916761232540921e-08,0.0011992424260824,-0.075272724032402,0.0,0.0,0.0,-0.0192723628133535,60.0,28.20315742492676,0.0,-9.806048950622428e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918762207031,0.0,0.0,0.0001125534909078,300.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6505432128906,0.0,0.0,0.0001185257278848,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813171386719,0.0,0.0,8.754251030040905e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825378417969,0.0,0.0,0.0001185245491797,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8245849609375,0.0,0.0,0.0005622073658742,288.9375,294.1499938964844,301.1610717773437,297.46270751953125,299.5910949707031,301.1744079589844,285.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992716463282,2.916761232540921e-08,0.0011992424260824,-0.075272724032402,0.0,0.0,0.0,-0.0192723628133535,60.0,28.20315742492676,0.0,-9.806048950622428e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87646484375,0.0,0.0,0.0001124247573898,300.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369323730469,0.0,0.0,0.0001183901549666,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8659973144531,0.0,0.0,8.744238584768027e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672180175781,0.0,0.0,0.0001183889908134,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096923828125,0.0,0.0,0.000561564520467,288.91510009765625,294.1499938964844,301.15289306640625,297.4552001953125,299.60748291015625,301.1659545898437,285.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978994589298,2.9007161117533545e-08,0.0011978704715147,-0.074855737388134,0.0,0.0,0.0,-0.0191928204149007,60.0,28.101980209350582,0.0,-9.783627774595517e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611145019531,0.0,0.0,0.0001122925168601,300.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233215332031,0.0,0.0,0.0001182508785859,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8507080078125,0.0,0.0,8.733951835893095e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519287109375,0.0,0.0,0.0001182497289846,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948303222656,0.0,0.0,0.0005609040963463,288.8928527832031,294.1499938964844,301.1449890136719,297.4478759765625,299.6236267089844,301.15777587890625,285.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964901350438,2.884232763733508e-08,0.001196461264044,-0.0744273215532302,0.0,0.0,0.0,-0.019111106172204,60.0,28.00186538696289,0.0,-9.760620400811605e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305358886719,0.0,0.0,0.0001120133092626,300.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59625244140625,0.0,0.0,0.0001179568425868,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202819824219,0.0,0.0,8.71223455760628e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82147216796875,0.0,0.0,0.0001179557075374,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652282714844,0.0,0.0,0.0005595097318291,288.8487548828125,294.1499938964844,301.1297912597656,297.43389892578125,299.6551818847656,301.1419677734375,285.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935151414945,2.849432867435553e-08,0.0011934866197407,-0.0735227242112159,0.0,0.0,0.0,-0.0189385935664176,60.0,27.80337905883789,0.0,-9.71213580669428e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305358886719,0.0,0.0,0.0001120133092626,300.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59625244140625,0.0,0.0,0.0001179568425868,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202819824219,0.0,0.0,8.71223455760628e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82147216796875,0.0,0.0,0.0001179557075374,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652282714844,0.0,0.0,0.0005595097318291,288.8487548828125,294.1499938964844,301.1297912597656,297.43389892578125,299.6551818847656,301.1419677734375,285.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935151414945,2.849432867435553e-08,0.0011934866197407,-0.0735227242112159,0.0,0.0,0.0,-0.0189385935664176,60.0,27.80337905883789,0.0,-9.71213580669428e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80377197265625,0.0,0.0,0.0001117445208365,300.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5725402832031,0.0,0.0,0.0001176737714558,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936706542969,0.0,0.0,8.691327093401924e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948303222656,0.0,0.0,0.0001176726509584,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73931884765625,0.0,0.0,0.0005581674049608,288.8104248046875,294.1499938964844,301.1171264648437,297.4222106933594,299.6820678710937,301.1288146972656,285.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190650742501,2.815931665622884e-08,0.0011906225699931,-0.0726517140865325,0.0,0.0,0.0,-0.0187725163996219,60.0,27.62998962402344,0.0,-9.665573941219918e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001403808594,0.0,0.0,0.0001117049905587,300.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693054199219,0.0,0.0,0.0001176321384264,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900695800781,0.0,0.0,8.68825227371417e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7912292480469,0.0,0.0,0.0001176310179289,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7358093261719,0.0,0.0,0.000557969964575,288.80523681640625,294.1499938964844,301.1154479980469,297.420654296875,299.6856689453125,301.1270751953125,285.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902295518666,2.811004051750389e-08,0.0011902013793587,-0.0725235864520073,0.0,0.0,0.0,-0.0187480896711349,60.0,27.60626983642578,0.0,-9.658734967388229e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77001953125,0.0,0.0,0.0001113613907364,300.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54254150390625,0.0,0.0,0.0001172702905023,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76007080078125,0.0,0.0,8.661526226205751e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.76123046875,0.0,0.0,0.0001172691918327,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.70660400390625,0.0,0.0,0.0005562540027312,288.7623291015625,294.1499938964844,301.1018371582031,297.4081115722656,299.715087890625,301.113037109375,285.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865680571645,2.768180351608862e-08,0.0011865403503179,-0.0714099332690239,0.0,0.0,0.0,-0.0185357984155416,60.0,27.40876007080078,0.0,-9.599400385695844e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77001953125,0.0,0.0,0.0001113613907364,300.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54254150390625,0.0,0.0,0.0001172702905023,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76007080078125,0.0,0.0,8.661526226205751e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.76123046875,0.0,0.0,0.0001172691918327,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.70660400390625,0.0,0.0,0.0005562540027312,288.7623291015625,294.1499938964844,301.1018371582031,297.4081115722656,299.715087890625,301.113037109375,285.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865680571645,2.768180351608862e-08,0.0011865403503179,-0.0714099332690239,0.0,0.0,0.0,-0.0185357984155416,60.0,27.40876007080078,0.0,-9.599400385695844e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7400817871094,0.0,0.0,0.00011098482355,300.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51593017578125,0.0,0.0,0.0001168737217085,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7302551269531,0.0,0.0,8.632236131234095e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314147949219,0.0,0.0,0.0001168726448668,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775817871094,0.0,0.0,0.0005543733132071,288.7199401855469,294.1499938964844,301.0888977050781,297.39617919921875,299.74371337890625,301.0996398925781,285.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825558030977,2.721248115733488e-08,0.0011825285619124,-0.0701891332864761,0.0,0.0,0.0,-0.0183031409978866,60.0,27.209735870361328,0.0,-9.534582545711601e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7400817871094,0.0,0.0,0.00011098482355,300.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51593017578125,0.0,0.0,0.0001168737217085,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7302551269531,0.0,0.0,8.632236131234095e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314147949219,0.0,0.0,0.0001168726448668,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775817871094,0.0,0.0,0.0005543733132071,288.7199401855469,294.1499938964844,301.0888977050781,297.39617919921875,299.74371337890625,301.0996398925781,285.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825558030977,2.721248115733488e-08,0.0011825285619124,-0.0701891332864761,0.0,0.0,0.0,-0.0183031409978866,60.0,27.209735870361328,0.0,-9.534582545711601e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7251892089844,0.0,0.0,0.0001107868229155,300.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5027160644531,0.0,0.0,0.0001166652073152,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7154541015625,0.0,0.0,8.616835839347914e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165832519531,0.0,0.0,0.0001166641377494,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66314697265625,0.0,0.0,0.0005533844232559,288.6989440917969,294.1499938964844,301.0826721191406,297.39044189453125,299.7576904296875,301.0932312011719,285.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180445542559,2.6965707888848562e-08,0.0011804186506196,-0.0695471093058586,0.0,0.0,0.0,-0.0181808061897754,60.0,27.10974884033203,0.0,-9.500589470690104e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103576660156,0.0,0.0,0.0001105819173972,300.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.489501953125,0.0,0.0,0.0001164494169643,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7007141113281,0.0,0.0,8.600897126598284e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70184326171875,0.0,0.0,0.0001164483546745,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488037109375,0.0,0.0,0.0005523610161617,288.6781005859375,294.1499938964844,301.0765991210937,297.38482666015625,299.7714538574219,301.0869445800781,285.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782620567828,2.671033172418901e-08,0.0011782352812588,-0.0688826069235801,0.0,0.0,0.0,-0.0180542077869176,60.0,27.009450912475582,0.0,-9.46547444868884e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6809387207031,0.0,0.0,0.0001101598973036,300.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632873535156,0.0,0.0,0.0001160049869213,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6714172363281,0.0,0.0,8.568072371417657e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725158691406,0.0,0.0,0.0001160039464593,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202697753906,0.0,0.0,0.00055025331676,288.6369323730469,294.1499938964844,301.0648193359375,297.3739624023437,299.7982482910156,301.0748596191406,285.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737650493159,2.618438088575204e-08,0.0011737388558685,-0.0675137788057327,0.0,0.0,0.0,-0.0177934765815734,60.0,26.808862686157227,0.0,-9.39335933480834e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6809387207031,0.0,0.0,0.0001101598973036,300.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632873535156,0.0,0.0,0.0001160049869213,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6714172363281,0.0,0.0,8.568072371417657e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725158691406,0.0,0.0,0.0001160039464593,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202697753906,0.0,0.0,0.00055025331676,288.6369323730469,294.1499938964844,301.0648193359375,297.3739624023437,299.7982482910156,301.0748596191406,285.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737650493159,2.618438088575204e-08,0.0011737388558685,-0.0675137788057327,0.0,0.0,0.0,-0.0177934765815734,60.0,26.808862686157227,0.0,-9.39335933480834e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517639160156,0.0,0.0,0.0001097316344385,300.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372863769531,0.0,0.0,0.0001155539721366,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64239501953125,0.0,0.0,8.534761582268402e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434936523437,0.0,0.0,0.0001155529535026,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.59197998046875,0.0,0.0,0.0005481143598444,288.59637451171875,294.1499938964844,301.0534973144531,297.363525390625,299.8241882324219,301.0633239746094,285.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692013358697,2.565064072257428e-08,0.0011691757244989,-0.0661243051290512,0.0,0.0,0.0,-0.0175288822501897,60.0,26.60973358154297,0.0,-9.320457650119353e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517639160156,0.0,0.0,0.0001097316344385,300.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372863769531,0.0,0.0,0.0001155539721366,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64239501953125,0.0,0.0,8.534761582268402e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434936523437,0.0,0.0,0.0001155529535026,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.59197998046875,0.0,0.0,0.0005481143598444,288.59637451171875,294.1499938964844,301.0534973144531,297.363525390625,299.8241882324219,301.0633239746094,285.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692013358697,2.565064072257428e-08,0.0011691757244989,-0.0661243051290512,0.0,0.0,0.0,-0.0175288822501897,60.0,26.60973358154297,0.0,-9.320457650119353e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228942871094,0.0,0.0,0.0001093085375032,300.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114990234375,0.0,0.0,0.0001151084143202,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136474609375,0.0,0.0,8.50185242597945e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147155761719,0.0,0.0,0.000115107417514,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639343261719,0.0,0.0,0.0005460012471303,288.556396484375,294.1499938964844,301.0425720214844,297.3534240722656,299.84930419921875,301.0522155761719,285.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164692803286,2.5123359392864586e-08,0.0011646677739918,-0.0647512748837471,0.0,0.0,0.0,-0.0172674898058176,60.0,26.413557052612305,0.0,-9.248716281717861e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228942871094,0.0,0.0,0.0001093085375032,300.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114990234375,0.0,0.0,0.0001151084143202,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136474609375,0.0,0.0,8.50185242597945e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147155761719,0.0,0.0,0.000115107417514,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639343261719,0.0,0.0,0.0005460012471303,288.556396484375,294.1499938964844,301.0425720214844,297.3534240722656,299.84930419921875,301.0522155761719,285.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164692803286,2.5123359392864586e-08,0.0011646677739918,-0.0647512748837471,0.0,0.0,0.0,-0.0172674898058176,60.0,26.413557052612305,0.0,-9.248716281717861e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59429931640625,0.0,0.0,0.0001089059878722,300.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,0.0001146844879258,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5851745605469,0.0,0.0,8.470541797578335e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58624267578125,0.0,0.0,0.0001146835056715,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53619384765625,0.0,0.0,0.0005439906963147,288.51708984375,294.1499938964844,301.0319519042969,297.3436584472656,299.87353515625,301.04150390625,285.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604031315073,2.462167536521065e-08,0.0011603785678744,-0.0634445622563362,0.0,0.0,0.0,-0.0170187857002019,60.0,26.223546981811523,0.0,-9.180715210277413e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59429931640625,0.0,0.0,0.0001089059878722,300.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,0.0001146844879258,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5851745605469,0.0,0.0,8.470541797578335e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58624267578125,0.0,0.0,0.0001146835056715,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53619384765625,0.0,0.0,0.0005439906963147,288.51708984375,294.1499938964844,301.0319519042969,297.3436584472656,299.87353515625,301.04150390625,285.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604031315073,2.462167536521065e-08,0.0011603785678744,-0.0634445622563362,0.0,0.0,0.0,-0.0170187857002019,60.0,26.223546981811523,0.0,-9.180715210277413e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5801086425781,0.0,0.0,0.000108714113594,300.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,0.0001144824200309,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.571044921875,0.0,0.0,8.455617353320122e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5721130371094,0.0,0.0,0.0001144814450526,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224304199219,0.0,0.0,0.0005430324235931,288.4976806640625,294.1499938964844,301.0267333984375,297.3388671875,299.8853759765625,301.0362548828125,285.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583584127947,2.4382549312917945e-08,0.0011583340819925,-0.0628216117620468,0.0,0.0,0.0,-0.0169002413749694,60.0,26.131277084350582,0.0,-9.148390489599478e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.56597900390625,0.0,0.0,0.0001085327094187,300.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606262207031,0.0,0.0,0.0001142913824878,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570068359375,0.0,0.0,8.441507816314697e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580444335937,0.0,0.0,0.0001142904220614,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5087280273437,0.0,0.0,0.0005421264213509,288.4784240722656,294.1499938964844,301.0216064453125,297.3341064453125,299.89697265625,301.03106689453125,285.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564254527911,2.415647593068116e-08,0.0011564012384042,-0.0622326023876667,0.0,0.0,0.0,-0.0167881697416305,60.0,26.041259765625,0.0,-9.117882626696885e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379943847656,0.0,0.0,0.0001082053931895,300.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355407714844,0.0,0.0,0.0001139466839958,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291442871094,0.0,0.0,8.416048513026908e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301513671875,0.0,0.0,0.0001139457381214,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815368652344,0.0,0.0,0.0005404917174018,288.4403991699219,294.1499938964844,301.01141357421875,297.32470703125,299.91961669921875,301.0208740234375,285.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529370676726,2.374855689879496e-08,0.0011529133189469,-0.0611696429550647,0.0,0.0,0.0,-0.0165859479457139,60.0,25.86943626403809,0.0,-9.062964068107249e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379943847656,0.0,0.0,0.0001082053931895,300.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355407714844,0.0,0.0,0.0001139466839958,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291442871094,0.0,0.0,8.416048513026908e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301513671875,0.0,0.0,0.0001139457381214,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815368652344,0.0,0.0,0.0005404917174018,288.4403991699219,294.1499938964844,301.01141357421875,297.32470703125,299.91961669921875,301.0208740234375,285.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529370676726,2.374855689879496e-08,0.0011529133189469,-0.0611696429550647,0.0,0.0,0.0,-0.0165859479457139,60.0,25.86943626403809,0.0,-9.062964068107249e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113220214844,0.0,0.0,0.0001079327557818,300.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116760253906,0.0,0.0,0.0001136595601565,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025939941406,0.0,0.0,8.394842006964609e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.50360107421875,0.0,0.0,0.0001136586288339,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556579589844,0.0,0.0,0.0005391300655901,288.40435791015625,294.1499938964844,301.0017395019531,297.3157958984375,299.94073486328125,301.01123046875,285.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500308755785,2.340877003348396e-08,0.0011500074760988,-0.060284074395895,0.0,0.0,0.0,-0.0164174977689981,60.0,25.713930130004883,0.0,-9.017345092843244e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5102233886719,0.0,0.0,0.0001079226931324,300.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106689453125,0.0,0.0,0.0001136489663622,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014953613281,0.0,0.0,8.394059113925323e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.50250244140625,0.0,0.0,0.0001136480350396,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45458984375,0.0,0.0,0.0005390798323787,288.40289306640625,294.1499938964844,301.0013427734375,297.3154296875,299.9416198730469,301.0108337402344,285.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499236570671,2.3396228954197795e-08,0.0011499002575874,-0.060251384973526,0.0,0.0,0.0,-0.0164112821221351,60.0,25.707670211791992,0.0,-9.015663948730437e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827575683594,0.0,0.0,0.0001077116903616,300.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,0.0001134267513407,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4741516113281,0.0,0.0,8.37764673633501e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47515869140625,0.0,0.0,0.00011342583457,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42791748046875,0.0,0.0,0.0005380260990932,288.3659973144531,294.1499938964844,300.9913024902344,297.30615234375,299.9628295898437,301.0008239746094,285.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476756772026,2.313325886404982e-08,0.0011476525105535,-0.0595659166574478,0.0,0.0,0.0,-0.0162809193134307,60.0,25.561294555664062,0.0,-8.980439503147863e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827575683594,0.0,0.0,0.0001077116903616,300.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,0.0001134267513407,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4741516113281,0.0,0.0,8.37764673633501e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47515869140625,0.0,0.0,0.00011342583457,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42791748046875,0.0,0.0,0.0005380260990932,288.3659973144531,294.1499938964844,300.9913024902344,297.30615234375,299.9628295898437,301.0008239746094,285.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476756772026,2.313325886404982e-08,0.0011476525105535,-0.0595659166574478,0.0,0.0,0.0,-0.0162809193134307,60.0,25.561294555664062,0.0,-8.980439503147863e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554748535156,0.0,0.0,0.0001075579566531,300.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615661621094,0.0,0.0,0.0001132648394559,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.447021484375,0.0,0.0,8.365688699996099e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,0.0001132639372372,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40142822265625,0.0,0.0,0.0005372583982534,288.3295593261719,294.1499938964844,300.981201171875,297.2968444824219,299.9834899902344,300.9908447265625,285.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460368987172,2.2941643251783723e-08,0.0011460138484835,-0.0590663962066173,0.0,0.0,0.0,-0.0161859281361103,60.0,25.42647361755371,0.0,-8.954817332096354e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554748535156,0.0,0.0,0.0001075579566531,300.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615661621094,0.0,0.0,0.0001132648394559,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.447021484375,0.0,0.0,8.365688699996099e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,0.0001132639372372,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40142822265625,0.0,0.0,0.0005372583982534,288.3295593261719,294.1499938964844,300.981201171875,297.2968444824219,299.9834899902344,300.9908447265625,285.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460368987172,2.2941643251783723e-08,0.0011460138484835,-0.0590663962066173,0.0,0.0,0.0,-0.0161859281361103,60.0,25.42647361755371,0.0,-8.954817332096354e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44195556640625,0.0,0.0,0.0001075087857316,300.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494201660156,0.0,0.0,0.0001132130564656,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335327148437,0.0,0.0,8.361863729078323e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345092773437,0.0,0.0,0.0001132121542468,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882751464844,0.0,0.0,0.0005370129365473,288.31158447265625,294.1499938964844,300.97613525390625,297.29217529296875,299.9935607910156,300.98583984375,285.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455127969384,2.288035183539705e-08,0.0011454899795353,-0.0589066036045551,0.0,0.0,0.0,-0.0161555428057909,60.0,25.36588859558105,0.0,-8.946629037609456e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.428466796875,0.0,0.0,0.000107482628664,300.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373046875,0.0,0.0,0.0001131855024141,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201354980469,0.0,0.0,8.359828643733636e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.42108154296875,0.0,0.0,0.0001131846147472,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37518310546875,0.0,0.0,0.0005368823767639,288.293701171875,294.1499938964844,300.97100830078125,297.2874450683594,300.0034484863281,300.9808044433594,285.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452339822426,2.28477397001825e-08,0.0011452111648395,-0.0588215813040733,0.0,0.0,0.0,-0.0161393769085407,60.0,25.3095760345459,0.0,-8.942273410639245e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017028808594,0.0,0.0,0.0001074936881195,300.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,0.0001131971366703,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934631347656,0.0,0.0,8.36068793432787e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944091796875,0.0,0.0,0.0001131962562794,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,0.0005369378486648,288.2583312988281,294.1499938964844,300.96063232421875,297.27789306640625,300.02276611328125,300.9705505371094,285.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453508632257,2.2861485149405784e-08,0.0011453280458226,-0.0588574148714542,0.0,0.0,0.0,-0.0161461867392063,60.0,25.210208892822266,0.0,-8.94410945306845e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017028808594,0.0,0.0,0.0001074936881195,300.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132263183594,0.0,0.0,0.0001131971366703,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934631347656,0.0,0.0,8.36068793432787e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944091796875,0.0,0.0,0.0001131962562794,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,0.0005369378486648,288.2583312988281,294.1499938964844,300.96063232421875,297.27789306640625,300.02276611328125,300.9705505371094,285.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453508632257,2.2861485149405784e-08,0.0011453280458226,-0.0588574148714542,0.0,0.0,0.0,-0.0161461867392063,60.0,25.210208892822266,0.0,-8.94410945306845e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
