time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3751220703125,0.0,0.0,0.0001075799737009,300.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893310546875,0.0,0.0,0.0001132879770011,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669738769531,0.0,0.0,8.36739782243967e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.367919921875,0.0,0.0,0.0001132871111622,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32330322265625,0.0,0.0,0.0005373690510168,288.2234191894531,294.1499938964844,300.95001220703125,297.2680969238281,300.04156494140625,300.96014404296875,285.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462691472843,2.2968963619973692e-08,0.0011462460970506,-0.0591376200318336,0.0,0.0,0.0,-0.0161994639784097,60.0,25.12666320800781,0.0,-8.95846810067269e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3751220703125,0.0,0.0,0.0001075799737009,300.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893310546875,0.0,0.0,0.0001132879770011,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669738769531,0.0,0.0,8.36739782243967e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.367919921875,0.0,0.0,0.0001132871111622,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32330322265625,0.0,0.0,0.0005373690510168,288.2234191894531,294.1499938964844,300.95001220703125,297.2680969238281,300.04156494140625,300.96014404296875,285.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462691472843,2.2968963619973692e-08,0.0011462460970506,-0.0591376200318336,0.0,0.0,0.0,-0.0161994639784097,60.0,25.12666320800781,0.0,-8.95846810067269e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487548828125,0.0,0.0,0.00010773462418,300.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16558837890625,0.0,0.0,0.0001134508202085,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407287597656,0.0,0.0,8.379425707971677e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,0.0001134499689214,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2976989746094,0.0,0.0,0.0005381417577154,288.18902587890625,294.1499938964844,300.9402770996094,297.2591247558594,300.0596923828125,300.9501953125,285.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479175882413,2.316164149362976e-08,0.0011478944215923,-0.0596399046480655,0.0,0.0,0.0,-0.0162949860095977,60.0,25.062313079833984,0.0,-8.984238064613238e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487548828125,0.0,0.0,0.00010773462418,300.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16558837890625,0.0,0.0,0.0001134508202085,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407287597656,0.0,0.0,8.379425707971677e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,0.0001134499689214,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2976989746094,0.0,0.0,0.0005381417577154,288.18902587890625,294.1499938964844,300.9402770996094,297.2591247558594,300.0596923828125,300.9501953125,285.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479175882413,2.316164149362976e-08,0.0011478944215923,-0.0596399046480655,0.0,0.0,0.0,-0.0162949860095977,60.0,25.062313079833984,0.0,-8.984238064613238e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3225402832031,0.0,0.0,0.0001079080611816,300.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419982910156,0.0,0.0,0.0001136334467446,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3146667480469,0.0,0.0,8.392914605792612e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155822753906,0.0,0.0,0.0001136326027335,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.272216796875,0.0,0.0,0.0005390082951635,288.1549987792969,294.1499938964844,300.9326477050781,297.2520751953125,300.0774230957031,300.9410095214844,285.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497642844915,2.33777264213586e-08,0.0011497408850118,-0.0602031610906124,0.0,0.0,0.0,-0.0164021030068397,60.0,25.009334564208984,0.0,-9.013183444039896e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3225402832031,0.0,0.0,0.0001079080611816,300.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419982910156,0.0,0.0,0.0001136334467446,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3146667480469,0.0,0.0,8.392914605792612e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155822753906,0.0,0.0,0.0001136326027335,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.272216796875,0.0,0.0,0.0005390082951635,288.1549987792969,294.1499938964844,300.9326477050781,297.2520751953125,300.0774230957031,300.9410095214844,285.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497642844915,2.33777264213586e-08,0.0011497408850118,-0.0602031610906124,0.0,0.0,0.0,-0.0164021030068397,60.0,25.009334564208984,0.0,-9.013183444039896e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095092773437,0.0,0.0,0.0001080054644262,300.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302795410156,0.0,0.0,0.0001137360159191,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016967773437,0.0,0.0,8.4004903328605e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3025817871094,0.0,0.0,0.000113735171908,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2595520019531,0.0,0.0,0.0005394949694164,288.1381225585937,294.1499938964844,300.9295349121094,297.24920654296875,300.0860900878906,300.93701171875,285.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508027091622,2.3499090673340103e-08,0.0011507791932672,-0.0605194866657257,0.0,0.0,0.0,-0.0164622720330953,60.0,24.987382888793945,0.0,-9.029460557030689e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965393066406,0.0,0.0,0.0001081077716662,300.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,0.0001138437437475,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28875732421875,0.0,0.0,8.408446592511609e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2896728515625,0.0,0.0,0.0001138429070124,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469177246094,0.0,0.0,0.0005400060908868,288.12139892578125,294.1499938964844,300.9268798828125,297.24676513671875,300.0946655273437,300.9335021972656,285.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518925894051,2.36265584874218e-08,0.0011518689570948,-0.0608517043292522,0.0,0.0,0.0,-0.016525462269783,60.0,24.96826171875,0.0,-9.046571847193265e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,0.000108325992187,300.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,0.000114073518489,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630310058594,0.0,0.0,8.425418491242453e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2639465332031,0.0,0.0,0.0001140726963058,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218017578125,0.0,0.0,0.0005410963203758,288.08819580078125,294.1499938964844,300.9228820800781,297.2431030273437,300.11151123046875,300.9277038574219,285.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542172869667,2.3898447665260392e-08,0.0011541934218257,-0.0615602545440197,0.0,0.0,0.0,-0.0166602469980716,60.0,24.93716621398925,0.0,-9.083125007691708e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2707214355469,0.0,0.0,0.000108325992187,300.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,0.000114073518489,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630310058594,0.0,0.0,8.425418491242453e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2639465332031,0.0,0.0,0.0001140726963058,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2218017578125,0.0,0.0,0.0005410963203758,288.08819580078125,294.1499938964844,300.9228820800781,297.2431030273437,300.11151123046875,300.9277038574219,285.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542172869667,2.3898447665260392e-08,0.0011541934218257,-0.0615602545440197,0.0,0.0,0.0,-0.0166602469980716,60.0,24.93716621398925,0.0,-9.083125007691708e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450866699219,0.0,0.0,0.0001085592593881,300.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,0.0001143191475421,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375183105469,0.0,0.0,8.44356109155342e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384033203125,0.0,0.0,0.0001143183399108,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968688964844,0.0,0.0,0.0005422616959549,288.05548095703125,294.1499938964844,300.9205017089844,297.24090576171875,300.12799072265625,300.9237670898437,285.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567024048417,2.418909339496622e-08,0.0011566783068701,-0.0623175911605358,0.0,0.0,0.0,-0.0168043300509452,60.0,24.91596412658692,0.0,-9.122281596773972e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450866699219,0.0,0.0,0.0001085592593881,300.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,0.0001143191475421,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375183105469,0.0,0.0,8.44356109155342e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384033203125,0.0,0.0,0.0001143183399108,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968688964844,0.0,0.0,0.0005422616959549,288.05548095703125,294.1499938964844,300.9205017089844,297.24090576171875,300.12799072265625,300.9237670898437,285.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567024048417,2.418909339496622e-08,0.0011566783068701,-0.0623175911605358,0.0,0.0,0.0,-0.0168043300509452,60.0,24.91596412658692,0.0,-9.122281596773972e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.0,0.0001088031058316,300.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,0.0001145759160863,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122497558594,0.0,0.0,8.462525875074789e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131042480469,0.0,0.0,0.0001145751157309,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17218017578125,0.0,0.0,0.0005434799240902,288.02325439453125,294.1499938964844,300.9195861816406,297.24005126953125,300.14410400390625,300.92156982421875,286.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593002127483,2.4492921468777243e-08,0.0011592757655307,-0.0631091594696044,0.0,0.0,0.0,-0.0169549472630023,60.0,24.90323066711425,0.0,-9.163303360537613e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.0,0.0001088031058316,300.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,0.0001145759160863,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122497558594,0.0,0.0,8.462525875074789e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131042480469,0.0,0.0,0.0001145751157309,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17218017578125,0.0,0.0,0.0005434799240902,288.02325439453125,294.1499938964844,300.9195861816406,297.24005126953125,300.14410400390625,300.92156982421875,286.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593002127483,2.4492921468777243e-08,0.0011592757655307,-0.0631091594696044,0.0,0.0,0.0,-0.0169549472630023,60.0,24.90323066711425,0.0,-9.163303360537613e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944580078125,0.0,0.0,0.0001090530859073,300.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,0.0001148391456808,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871032714844,0.0,0.0,8.481967961415648e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879577636719,0.0,0.0,0.0001148383526015,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,0.0005447288276627,287.99139404296875,294.1499938964844,300.91998291015625,297.2403869628906,300.15997314453125,300.9205627441406,286.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619634460657,2.48043932060682e-08,0.0011619386496022,-0.0639205202460289,0.0,0.0,0.0,-0.0171093568205833,60.0,24.895952224731445,0.0,-9.205453466165636e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944580078125,0.0,0.0,0.0001090530859073,300.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,0.0001148391456808,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871032714844,0.0,0.0,8.481967961415648e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879577636719,0.0,0.0,0.0001148383526015,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,0.0005447288276627,287.99139404296875,294.1499938964844,300.91998291015625,297.2403869628906,300.15997314453125,300.9205627441406,286.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619634460657,2.48043932060682e-08,0.0011619386496022,-0.0639205202460289,0.0,0.0,0.0,-0.0171093568205833,60.0,24.895952224731445,0.0,-9.205453466165636e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819152832031,0.0,0.0,0.0001091796148102,300.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01513671875,0.0,0.0,0.0001149723902926,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17462158203125,0.0,0.0,8.491808694088832e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17547607421875,0.0,0.0,0.0001149715972132,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13543701171875,0.0,0.0,0.0005453609628602,287.9756164550781,294.1499938964844,300.9206237792969,297.2409973144531,300.16778564453125,300.9205627441406,286.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633116519078,2.4962055533706007e-08,0.0011632866226136,-0.0643311738967895,0.0,0.0,0.0,-0.0171875152736902,60.0,24.89443016052246,0.0,-9.226825170571828e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,0.000109306172817,300.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038452148437,0.0,0.0,0.0001151056494563,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622009277344,0.0,0.0,8.501651609549299e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630249023437,0.0,0.0,0.0001151048636529,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,0.0005459932144731,287.9599609375,294.1499938964844,300.9215393066406,297.2418212890625,300.1755676269531,300.9208984375,286.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646598577499,2.5119744506696413e-08,0.0011646348284557,-0.0647418573498725,0.0,0.0,0.0,-0.0172656867653131,60.0,24.894189834594727,0.0,-9.248226007230188e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446228027344,0.0,0.0,0.0001095575134968,300.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,0.0001153703124145,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374816894531,0.0,0.0,8.521199924871325e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.000115369541163,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,0.000547248928342,287.928955078125,294.1499938964844,300.9241027832031,297.24420166015625,300.19091796875,300.9224853515625,286.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673377593979,2.5432919770196363e-08,0.0011673122644424,-0.065557412803173,0.0,0.0,0.0,-0.0174209401011466,60.0,24.896812438964844,0.0,-9.290801727956932e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446228027344,0.0,0.0,0.0001095575134968,300.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,0.0001153703124145,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374816894531,0.0,0.0,8.521199924871325e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.000115369541163,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,0.000547248928342,287.928955078125,294.1499938964844,300.9241027832031,297.24420166015625,300.19091796875,300.9224853515625,286.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673377593979,2.5432919770196363e-08,0.0011673122644424,-0.065557412803173,0.0,0.0,0.0,-0.0174209401011466,60.0,24.896812438964844,0.0,-9.290801727956932e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199951171875,0.0,0.0,0.0001098039720091,300.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,0.0001156298312707,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11297607421875,0.0,0.0,8.540368435205892e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138000488281,0.0,0.0,0.0001156290672952,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751647949219,0.0,0.0,0.0005484801949933,287.8984069824219,294.1499938964844,300.9275207519531,297.24737548828125,300.2060546875,300.9250793457031,286.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699635069817,2.5740007458807668e-08,0.0011699377791956,-0.0663569793105125,0.0,0.0,0.0,-0.0175731740891933,60.0,24.90262222290039,0.0,-9.332644168580373e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199951171875,0.0,0.0,0.0001098039720091,300.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,0.0001156298312707,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11297607421875,0.0,0.0,8.540368435205892e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138000488281,0.0,0.0,0.0001156290672952,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751647949219,0.0,0.0,0.0005484801949933,287.8984069824219,294.1499938964844,300.9275207519531,297.24737548828125,300.2060546875,300.9250793457031,286.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699635069817,2.5740007458807668e-08,0.0011699377791956,-0.0663569793105125,0.0,0.0,0.0,-0.0175731740891933,60.0,24.90262222290039,0.0,-9.332644168580373e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,0.0001100418085115,300.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371337890625,0.0,0.0,0.0001158802770078,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,8.55886610224843e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,0.0001158795203082,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,0.0005496683879755,287.8682861328125,294.1499938964844,300.93170166015625,297.2511901855469,300.22100830078125,300.9285583496094,286.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724974028766,2.6036355293967972e-08,0.0011724713258445,-0.0671284645795822,0.0,0.0,0.0,-0.0177200846374034,60.0,24.9104118347168,0.0,-9.37311313009559e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,0.0001100418085115,300.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371337890625,0.0,0.0,0.0001158802770078,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,8.55886610224843e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,0.0001158795203082,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,0.0005496683879755,287.8682861328125,294.1499938964844,300.93170166015625,297.2511901855469,300.22100830078125,300.9285583496094,286.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724974028766,2.6036355293967972e-08,0.0011724713258445,-0.0671284645795822,0.0,0.0,0.0,-0.0177200846374034,60.0,24.9104118347168,0.0,-9.37311313009559e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,0.0001102667665691,300.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.915283203125,0.0,0.0,0.0001161171530839,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.0,8.576361869927496e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654602050781,0.0,0.0,0.0001161164109362,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,0.0005507922614924,287.83868408203125,294.1499938964844,300.9364013671875,297.25555419921875,300.2357482910156,300.93280029296875,286.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748941615223,2.631665552144113e-08,0.0011748678516596,-0.0678580701351165,0.0,0.0,0.0,-0.0178590379655361,60.0,24.9191951751709,0.0,-9.411470358600128e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,0.0001102667665691,300.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.915283203125,0.0,0.0,0.0001161171530839,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.0,8.576361869927496e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654602050781,0.0,0.0,0.0001161164109362,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,0.0005507922614924,287.83868408203125,294.1499938964844,300.9364013671875,297.25555419921875,300.2357482910156,300.93280029296875,286.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748941615223,2.631665552144113e-08,0.0011748678516596,-0.0678580701351165,0.0,0.0,0.0,-0.0178590379655361,60.0,24.9191951751709,0.0,-9.411470358600128e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594787597656,0.0,0.0,0.0001103767426684,300.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,0.0001162329572252,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,8.584914758102968e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,0.0001162322150776,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162658691406,0.0,0.0,0.0005513416836038,287.82403564453125,294.1499938964844,300.9389343261719,297.25787353515625,300.2430725097656,300.93511962890625,286.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760657653212,2.6453683688032483e-08,0.0011760393390432,-0.0682147070765495,0.0,0.0,0.0,-0.0179269686341285,60.0,24.92390251159668,0.0,-9.430250003106266e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,0.0001104811235563,300.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,0.000116342867841,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,8.593033271608874e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,0.0001163421329692,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.004638671875,0.0,0.0,0.0005518631660379,287.8094787597656,294.1499938964844,300.9415588378906,297.2602844238281,300.2503356933594,300.9375305175781,286.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117717764806,2.6583737877672323e-08,0.0011771511053666,-0.0685531720519065,0.0,0.0,0.0,-0.0179914403706789,60.0,24.9282341003418,0.0,-9.448091731201202e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,0.0001106760682887,300.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,0.0001165481444331,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,8.60819491208531e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,0.0001165474168374,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,0.0005528370966203,287.78082275390625,294.1499938964844,300.9469909667969,297.2652893066406,300.2647399902344,300.94268798828125,286.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792546138167,2.6826638688248763e-08,0.0011792278382927,-0.0691852569580078,0.0,0.0,0.0,-0.0181118566542863,60.0,24.935955047607425,0.0,-9.481458818072497e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,0.0001106760682887,300.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,0.0001165481444331,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,8.60819491208531e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,0.0001165474168374,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,0.0005528370966203,287.78082275390625,294.1499938964844,300.9469909667969,297.2652893066406,300.2647399902344,300.94268798828125,286.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792546138167,2.6826638688248763e-08,0.0011792278382927,-0.0691852569580078,0.0,0.0,0.0,-0.0181118566542863,60.0,24.935955047607425,0.0,-9.481458818072497e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,0.0001108594951801,300.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510131835937,0.0,0.0,0.000116741284728,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,8.622460154583678e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99468994140625,0.0,0.0,0.0001167405716842,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,0.0005537535180337,287.7525329589844,294.1499938964844,300.9525146484375,297.2704162597656,300.27899169921875,300.9480895996094,286.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812093434855,2.7055186535562825e-08,0.0011811823351308,-0.0697799101471901,0.0,0.0,0.0,-0.0182251576334238,60.0,24.94287300109864,0.0,-9.512908150099977e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,0.0001108594951801,300.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510131835937,0.0,0.0,0.000116741284728,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,8.622460154583678e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99468994140625,0.0,0.0,0.0001167405716842,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,0.0005537535180337,287.7525329589844,294.1499938964844,300.9525146484375,297.2704162597656,300.27899169921875,300.9480895996094,286.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812093434855,2.7055186535562825e-08,0.0011811823351308,-0.0697799101471901,0.0,0.0,0.0,-0.0182251576334238,60.0,24.94287300109864,0.0,-9.512908150099977e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,0.0001110247103497,300.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0001169152601505,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,8.635310223326087e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,0.0001169145471067,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,0.0005545790190808,287.72467041015625,294.1499938964844,300.9580383300781,297.2755126953125,300.2931213378906,300.9535827636719,286.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829689610749,2.7261041424253573e-08,0.0011829416034743,-0.0703154653310775,0.0,0.0,0.0,-0.0183272045105695,60.0,24.94742774963379,0.0,-9.54127941099614e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,0.0001110247103497,300.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0001169152601505,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9708251953125,0.0,0.0,8.635310223326087e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,0.0001169145471067,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,0.0005545790190808,287.72467041015625,294.1499938964844,300.9580383300781,297.2755126953125,300.2931213378906,300.9535827636719,286.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829689610749,2.7261041424253573e-08,0.0011829416034743,-0.0703154653310775,0.0,0.0,0.0,-0.0183272045105695,60.0,24.94742774963379,0.0,-9.54127941099614e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,0.0001111749807023,300.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,0.0001170734904007,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,8.646996866445988e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,0.0001170727919088,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,0.0005553297814913,287.6972351074219,294.1499938964844,300.9634094238281,297.28045654296875,300.3070678710937,300.95904541015625,286.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845697881653,2.7448271211483192e-08,0.0011845423141494,-0.0708025097846984,0.0,0.0,0.0,-0.0184200201183557,60.0,24.949573516845703,0.0,-9.567120429210264e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,0.0001111749807023,300.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,0.0001170734904007,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,8.646996866445988e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,0.0001170727919088,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,0.0005553297814913,287.6972351074219,294.1499938964844,300.9634094238281,297.28045654296875,300.3070678710937,300.95904541015625,286.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845697881653,2.7448271211483192e-08,0.0011845423141494,-0.0708025097846984,0.0,0.0,0.0,-0.0184200201183557,60.0,24.949573516845703,0.0,-9.567120429210264e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,0.0001112450336222,300.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0001171472467831,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,8.652445103507489e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,0.0001171465555671,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027099609375,0.0,0.0,0.0005556797841563,287.6836853027344,294.1499938964844,300.9659729003906,297.2828063964844,300.3139953613281,300.96173095703125,286.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853161267936,2.7535552504787123e-08,0.0011852885363623,-0.0710295364260673,0.0,0.0,0.0,-0.0184632893651723,60.0,24.94970703125,0.0,-9.579178339436113e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,0.0001113121252274,300.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,0.0001172178963315,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92529296875,0.0,0.0,8.657663420308381e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.926025390625,0.0,0.0,0.0001172172051155,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,0.0005560150602832,287.6702575683594,294.1499938964844,300.96844482421875,297.2850952148437,300.3208923339844,300.9643249511719,286.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860308004543,2.7619146081292456e-08,0.001186003210023,-0.0712469667196273,0.0,0.0,0.0,-0.0185047294944524,60.0,24.94921875,0.0,-9.590734606490517e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,0.0001114388578571,300.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,0.0001173513373942,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,8.667519432492554e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036560058594,0.0,0.0,0.0001173506607301,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8698425292969,0.0,0.0,0.0005566482432186,287.643798828125,294.1499938964844,300.9730224609375,297.289306640625,300.3345031738281,300.9692687988281,286.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873808689415,2.7777044664389905e-08,0.0011873531620949,-0.0716576352715492,0.0,0.0,0.0,-0.0185830052942037,60.0,24.946382522583008,0.0,-9.612580953444194e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
