time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,0.0001114388578571,300.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,0.0001173513373942,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,8.667519432492554e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036560058594,0.0,0.0,0.0001173506607301,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8698425292969,0.0,0.0,0.0005566482432186,287.643798828125,294.1499938964844,300.9730224609375,297.289306640625,300.3345031738281,300.9692687988281,286.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873808689415,2.7777044664389905e-08,0.0011873531620949,-0.0716576352715492,0.0,0.0,0.0,-0.0185830052942037,60.0,24.946382522583008,0.0,-9.612580953444194e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,0.0001115579871111,300.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,0.0001174767749034,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,8.676784636918455e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815612792969,0.0,0.0,0.0001174761055153,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482360839844,0.0,0.0,0.0005572434747591,287.6177978515625,294.1499938964844,300.9769592285156,297.2929382324219,300.34796142578125,300.9736633300781,286.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925469936462832e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,-0.0186565853655338,60.0,24.94111061096192,0.0,-9.633139796960677e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,0.0001115579871111,300.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,0.0001174767749034,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,8.676784636918455e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815612792969,0.0,0.0,0.0001174761055153,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482360839844,0.0,0.0,0.0005572434747591,287.6177978515625,294.1499938964844,300.9769592285156,297.2929382324219,300.34796142578125,300.9736633300781,286.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925469936462832e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,-0.0186565853655338,60.0,24.94111061096192,0.0,-9.633139796960677e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.0,0.0001116708081099,300.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,0.0001175955767394,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85906982421875,0.0,0.0,8.685558714205399e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597412109375,0.0,0.0,0.0001175949146272,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,0.0005578072159551,287.59228515625,294.1499938964844,300.98016357421875,297.2958679199219,300.3612060546875,300.9774169921875,286.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066036605878253e-08,0.00118982384447,-0.0724091678857803,0.0,0.0,0.0,-0.0187262687832117,60.0,24.93342399597168,0.0,-9.652629984202576e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.0,0.0001116708081099,300.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,0.0001175955767394,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85906982421875,0.0,0.0,8.685558714205399e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597412109375,0.0,0.0,0.0001175949146272,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,0.0005578072159551,287.59228515625,294.1499938964844,300.98016357421875,297.2958679199219,300.3612060546875,300.9774169921875,286.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066036605878253e-08,0.00118982384447,-0.0724091678857803,0.0,0.0,0.0,-0.0187262687832117,60.0,24.93342399597168,0.0,-9.652629984202576e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,0.0001117769352276,300.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,0.0001177073136204,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,8.693811832927167e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,0.0001177066660602,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.000558337487746,287.5672607421875,294.1499938964844,300.982421875,297.2979736328125,300.3742370605469,300.9803771972656,286.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198256174505332e-08,0.001190954237245,-0.0727529600262641,0.0,0.0,0.0,-0.0187918152660131,60.0,24.92302322387696,0.0,-9.670980460896317e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,0.0001117769352276,300.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,0.0001177073136204,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,8.693811832927167e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,0.0001177066660602,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.000558337487746,287.5672607421875,294.1499938964844,300.982421875,297.2979736328125,300.3742370605469,300.9803771972656,286.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198256174505332e-08,0.001190954237245,-0.0727529600262641,0.0,0.0,0.0,-0.0187918152660131,60.0,24.92302322387696,0.0,-9.670980460896317e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,0.0001118273139582,300.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,0.0001177603626274,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,8.697730663698167e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,0.0001177597150672,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,0.0005585892358794,287.554931640625,294.1499938964844,300.9831848144531,297.2986755371094,300.38067626953125,300.9815368652344,286.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915190843865,2.8261025519782386e-08,0.0011914907954633,-0.0729161649942398,0.0,0.0,0.0,-0.018822930753231,60.0,24.916671752929688,0.0,-9.679698109721357e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,0.0001118758445954,300.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,0.0001178114616777,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,8.701503975316882e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,0.0001178108141175,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850952148437,0.0,0.0,0.0005588317289948,287.542724609375,294.1499938964844,300.983642578125,297.2991027832031,300.3870544433594,300.9823913574219,286.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920359684154,2.8321482048454527e-08,0.0011920076794922,-0.0730733573436737,0.0,0.0,0.0,-0.0188529025763273,60.0,24.90946578979492,0.0,-9.688098856486249e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,0.0001119671287597,300.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,0.0001179075770778,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,8.708603854756802e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,0.0001179069440695,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,0.0005592879024334,287.51861572265625,294.1499938964844,300.983642578125,297.2991027832031,300.3996276855469,300.9833374023437,286.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.843521151874029e-08,0.0011929799802601,-0.0733690336346626,0.0,0.0,0.0,-0.0189092811197042,60.0,24.892314910888672,0.0,-9.703911274527854e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,0.0001119671287597,300.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,0.0001179075770778,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,8.708603854756802e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,0.0001179069440695,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,0.0005592879024334,287.51861572265625,294.1499938964844,300.983642578125,297.2991027832031,300.3996276855469,300.9833374023437,286.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.843521151874029e-08,0.0011929799802601,-0.0733690336346626,0.0,0.0,0.0,-0.0189092811197042,60.0,24.892314910888672,0.0,-9.703911274527854e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,0.000112050161988,300.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,0.0001179950049845,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,8.71506126713939e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,0.0001179943792521,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,0.0005597028066404,287.4950256347656,294.1499938964844,300.9822998046875,297.2978515625,300.4118957519531,300.9830017089844,286.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938929092139,2.8538657659282762e-08,0.00119386438746,-0.0736379623413086,0.0,0.0,0.0,-0.0189605634659528,60.0,24.87100982666016,0.0,-9.718305449268885e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,0.000112050161988,300.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,0.0001179950049845,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,8.71506126713939e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,0.0001179943792521,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,0.0005597028066404,287.4950256347656,294.1499938964844,300.9822998046875,297.2978515625,300.4118957519531,300.9830017089844,286.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938929092139,2.8538657659282762e-08,0.00119386438746,-0.0736379623413086,0.0,0.0,0.0,-0.0189605634659528,60.0,24.87100982666016,0.0,-9.718305449268885e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,0.0001121244349633,300.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,0.000118073199701,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,8.720836922293529e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,0.0001180725885205,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,0.0005600739386864,287.471923828125,294.1499938964844,300.9794311523437,297.29522705078125,300.42388916015625,300.9812316894531,286.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946839513257,2.8631179205262924e-08,0.0011946554295718,-0.0738784819841384,0.0,0.0,0.0,-0.0190064292401075,60.0,24.845094680786133,0.0,-9.731188299610949e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,0.0001121244349633,300.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,0.000118073199701,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,8.720836922293529e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,0.0001180725885205,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,0.0005600739386864,287.471923828125,294.1499938964844,300.9794311523437,297.29522705078125,300.42388916015625,300.9812316894531,286.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946839513257,2.8631179205262924e-08,0.0011946554295718,-0.0738784819841384,0.0,0.0,0.0,-0.0190064292401075,60.0,24.845094680786133,0.0,-9.731188299610949e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,0.0001121893437812,300.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0001181415427708,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,8.72588498168625e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,0.0001181409388664,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,0.0005603983299806,287.44927978515625,294.1499938964844,300.9749450683594,297.29107666015625,300.435546875,300.9779357910156,286.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195375341922,2.8712040744949263e-08,0.0011953467037528,-0.0740886703133583,0.0,0.0,0.0,-0.0190465152263641,60.0,24.81406784057617,0.0,-9.742453954686425e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,0.0001121893437812,300.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,0.0001181415427708,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,8.72588498168625e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,0.0001181409388664,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,0.0005603983299806,287.44927978515625,294.1499938964844,300.9749450683594,297.29107666015625,300.435546875,300.9779357910156,286.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195375341922,2.8712040744949263e-08,0.0011953467037528,-0.0740886703133583,0.0,0.0,0.0,-0.0190465152263641,60.0,24.81406784057617,0.0,-9.742453954686425e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,0.0001122179455705,300.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,0.0001181716579594,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,8.728109241928905e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,0.0001181710540549,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,0.0005605412879958,287.43817138671875,294.1499938964844,300.9720153808594,297.28839111328125,300.44122314453125,300.9756164550781,286.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956801172345,2.87476726867908e-08,0.00119565136265,-0.0741812959313392,0.0,0.0,0.0,-0.0190641786903142,60.0,24.796369552612305,0.0,-9.747420648409388e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,0.0001122441681218,300.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,0.0001181992629426,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,8.7301479652524e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,0.0001181986663141,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,0.0005606723716482,287.4271850585937,294.1499938964844,300.9686279296875,297.2852478027344,300.4468078613281,300.9728698730469,286.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959593975916,2.8780332783640012e-08,0.0011959305265918,-0.0742661878466606,0.0,0.0,0.0,-0.0190803706645965,60.0,24.777286529541016,0.0,-9.75197380626014e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,0.0001122882749768,300.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,0.0001182457053801,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,8.733578579267487e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,0.0001182451160275,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,0.0005608928622677,287.4055480957031,294.1499938964844,300.9603576660156,297.27764892578125,300.4576721191406,300.9659729003906,286.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964291334152,2.8835275500682656e-08,0.0011964002624154,-0.0744089931249618,0.0,0.0,0.0,-0.0191076081246137,60.0,24.734432220458984,0.0,-9.759636299122577e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,0.0001122882749768,300.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,0.0001182457053801,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,8.733578579267487e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,0.0001182451160275,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,0.0005608928622677,287.4055480957031,294.1499938964844,300.9603576660156,297.27764892578125,300.4576721191406,300.9659729003906,286.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964291334152,2.8835275500682656e-08,0.0011964002624154,-0.0744089931249618,0.0,0.0,0.0,-0.0191076081246137,60.0,24.734432220458984,0.0,-9.759636299122577e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,0.0001123216134146,300.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,0.0001182808045996,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,8.736170275369659e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,0.000118280222523,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,0.0005610595108009,287.3844299316406,294.1499938964844,300.95001220703125,297.2680969238281,300.46807861328125,300.9570007324219,286.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967842001467,2.8876790736376282e-08,0.0011967553291469,-0.0745168998837471,0.0,0.0,0.0,-0.0191281884908676,60.0,24.68541145324707,0.0,-9.765428643504492e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,0.0001123216134146,300.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,0.0001182808045996,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,8.736170275369659e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,0.000118280222523,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,0.0005610595108009,287.3844299316406,294.1499938964844,300.95001220703125,297.2680969238281,300.46807861328125,300.9570007324219,286.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967842001467,2.8876790736376282e-08,0.0011967553291469,-0.0745168998837471,0.0,0.0,0.0,-0.0191281884908676,60.0,24.68541145324707,0.0,-9.765428643504492e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,0.0001123458932852,300.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,0.0001183063577627,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,8.73805838637054e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,0.0001183057829621,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,0.0005611809319816,287.36376953125,294.1499938964844,300.9363098144531,297.2593994140625,300.4779663085937,300.94537353515625,286.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970425257459,2.8907015447998684e-08,0.0011970136547461,-0.074595458805561,0.0,0.0,0.0,-0.019143171608448,60.0,24.6330509185791,0.0,-9.769646425183964e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,0.0001123458932852,300.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,0.0001183063577627,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,8.73805838637054e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,0.0001183057829621,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,0.0005611809319816,287.36376953125,294.1499938964844,300.9363098144531,297.2593994140625,300.4779663085937,300.94537353515625,286.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970425257459,2.8907015447998684e-08,0.0011970136547461,-0.074595458805561,0.0,0.0,0.0,-0.019143171608448,60.0,24.6330509185791,0.0,-9.769646425183964e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,0.0001123652546084,300.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,0.00011832673772,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,8.739563782000914e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,0.0001183261774713,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,0.000561277847737,287.3436279296875,294.1499938964844,300.9183044433594,297.2543334960937,300.4872741699219,300.9301147460937,286.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972486972808,2.893112416302301e-08,0.001197219826281,-0.0746581181883812,0.0,0.0,0.0,-0.0191551242023706,60.0,24.58403778076172,0.0,-9.773010845037788e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,0.0001123652546084,300.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,0.00011832673772,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,8.739563782000914e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,0.0001183261774713,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,0.000561277847737,287.3436279296875,294.1499938964844,300.9183044433594,297.2543334960937,300.4872741699219,300.9301147460937,286.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972486972808,2.893112416302301e-08,0.001197219826281,-0.0746581181883812,0.0,0.0,0.0,-0.0191551242023706,60.0,24.58403778076172,0.0,-9.773010845037788e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,0.0001123729889513,300.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,0.0001183348722406,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293334960937,0.0,0.0,8.740164776099846e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,0.0001183343119919,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,0.0005613164976239,287.3337707519531,294.1499938964844,300.90777587890625,297.2530822753906,300.4916381835937,300.9208984375,286.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197330886498,2.8940744911665213e-08,0.0011973020154982,-0.0746831223368644,0.0,0.0,0.0,-0.0191598925739526,60.0,24.56193923950196,0.0,-9.774354481351113e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,0.0001123796755564,300.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,0.0001183419080916,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,8.740684279473498e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,0.0001183413551189,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,0.0005613499670289,287.3240051269531,294.1499938964844,300.89630126953125,297.2525939941406,300.4958190917969,300.91070556640625,286.5311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974020162597,2.8949063590744124e-08,0.0011973730288445,-0.0747047439217567,0.0,0.0,0.0,-0.019164016470313,60.0,24.541393280029297,0.0,-9.775515508181345e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,0.0001123902256949,300.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.0001183530112029,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,8.741504279896617e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,0.0001183524655061,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,0.000561402819585,287.3048095703125,294.1499938964844,300.87060546875,297.2538146972656,300.50372314453125,300.8879699707031,286.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975143570452,2.8962185538716767e-08,0.0011974853696301,-0.0747388526797294,0.0,0.0,0.0,-0.0191705226898193,60.0,24.50431632995605,0.0,-9.777347287354132e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,0.0001123902256949,300.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.0001183530112029,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,8.741504279896617e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,0.0001183524655061,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,0.000561402819585,287.3048095703125,294.1499938964844,300.87060546875,297.2538146972656,300.50372314453125,300.8879699707031,286.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975143570452,2.8962185538716767e-08,0.0011974853696301,-0.0747388526797294,0.0,0.0,0.0,-0.0191705226898193,60.0,24.50431632995605,0.0,-9.777347287354132e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.000112396563054,300.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,0.0001183596687042,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,8.741996134631336e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,0.0001183591302833,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0005614346009679,287.2861022949219,294.1499938964844,300.8414611816406,297.2577514648437,300.5108337402344,300.861572265625,286.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975816451013,2.8970053023158484e-08,0.0011975526576861,-0.0747592970728874,0.0,0.0,0.0,-0.0191744212061166,60.0,24.473388671875,0.0,-9.778445786423617e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.000112396563054,300.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,0.0001183596687042,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,8.741996134631336e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,0.0001183591302833,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0005614346009679,287.2861022949219,294.1499938964844,300.8414611816406,297.2577514648437,300.5108337402344,300.861572265625,286.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975816451013,2.8970053023158484e-08,0.0011975526576861,-0.0747592970728874,0.0,0.0,0.0,-0.0191744212061166,60.0,24.473388671875,0.0,-9.778445786423617e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.0001123993497458,300.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.0001183626009151,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,8.742212958168238e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,0.0001183620624942,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,0.0005614486872218,287.2678527832031,294.1499938964844,300.8092041015625,297.2640991210937,300.5171203613281,300.8318176269531,286.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.897350093178376e-08,0.0011975821107625,-0.0747682601213455,0.0,0.0,0.0,-0.0191761311143636,60.0,24.448162078857425,0.0,-9.778927534398465e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.0001123993497458,300.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.0001183626009151,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,8.742212958168238e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,0.0001183620624942,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,0.0005614486872218,287.2678527832031,294.1499938964844,300.8092041015625,297.2640991210937,300.5171203613281,300.8318176269531,286.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.897350093178376e-08,0.0011975821107625,-0.0747682601213455,0.0,0.0,0.0,-0.0191761311143636,60.0,24.448162078857425,0.0,-9.778927534398465e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,0.0001123989204643,300.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0001183621352538,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,8.742178761167452e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,0.0001183616113848,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,0.0005614466499537,287.2500305175781,294.1499938964844,300.77410888671875,297.27252197265625,300.52252197265625,300.79901123046875,286.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972939603022496e-08,0.0011975773377344,-0.0747667998075485,0.0,0.0,0.0,-0.0191758535802364,60.0,24.428028106689453,0.0,-9.778848664154793e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,0.0001123989204643,300.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0001183621352538,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,8.742178761167452e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,0.0001183616113848,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,0.0005614466499537,287.2500305175781,294.1499938964844,300.77410888671875,297.27252197265625,300.52252197265625,300.79901123046875,286.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972939603022496e-08,0.0011975773377344,-0.0747667998075485,0.0,0.0,0.0,-0.0191758535802364,60.0,24.428028106689453,0.0,-9.778848664154793e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,0.0001123974434449,300.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,0.0001183605781989,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,8.742063801037148e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0001183600543299,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,0.0005614393739961,287.2413330078125,294.1499938964844,300.75555419921875,297.27740478515625,300.5248413085937,300.7813720703125,286.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975903762504,2.8971090415552684e-08,0.0011975615052506,-0.0747619867324829,0.0,0.0,0.0,-0.0191749352961778,60.0,24.419967651367188,0.0,-9.778590737141712e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,0.0001123954134527,300.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,0.0001183584317914,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,8.741905185161158e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0001183579151984,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,0.0005614293040707,287.23272705078125,294.1499938964844,300.7364501953125,297.28271484375,300.52691650390625,300.76318359375,286.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975686065852,2.8968543119844984e-08,0.0011975396191701,-0.0747553706169128,0.0,0.0,0.0,-0.0191736724227666,60.0,24.41289520263672,0.0,-9.778234755231097e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
