time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,0.0001123899564845,300.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0001183526765089,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,8.74148026923649e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0001183521671919,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,0.0005614021793007,287.2157897949219,294.1499938964844,300.696533203125,297.2943725585937,300.5305480957031,300.7254638671875,286.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975103989243,2.8961721909581684e-08,0.0011974814115092,-0.0747376456856727,0.0,0.0,0.0,-0.0191702917218208,60.0,24.40066719055176,0.0,-9.77728262796518e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,0.0001123899564845,300.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0001183526765089,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,8.74148026923649e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0001183521671919,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,0.0005614021793007,287.2157897949219,294.1499938964844,300.696533203125,297.2943725585937,300.5305480957031,300.7254638671875,286.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975103989243,2.8961721909581684e-08,0.0011974814115092,-0.0747376456856727,0.0,0.0,0.0,-0.0191702917218208,60.0,24.40066719055176,0.0,-9.77728262796518e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.0001123819529311,300.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,0.000118344243674,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,8.740857447264716e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,0.0001183437416329,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0005613623652607,287.1991271972656,294.1499938964844,300.6546325683594,297.3072204589844,300.5335998535156,300.685791015625,286.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974249500781,2.8951724573289546e-08,0.0011973959626629,-0.0747116580605506,0.0,0.0,0.0,-0.0191653352230787,60.0,24.39069366455078,0.0,-9.775887122032145e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.0001123819529311,300.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,0.000118344243674,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,8.740857447264716e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,0.0001183437416329,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0005613623652607,287.1991271972656,294.1499938964844,300.6546325683594,297.3072204589844,300.5335998535156,300.685791015625,286.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974249500781,2.8951724573289546e-08,0.0011973959626629,-0.0747116580605506,0.0,0.0,0.0,-0.0191653352230787,60.0,24.39069366455078,0.0,-9.775887122032145e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,0.00011237218132,300.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.000118333940918,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,8.740097109694034e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0001183334461529,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0005613136454485,287.18292236328125,294.1499938964844,300.6110534667969,297.3209533691406,300.53564453125,300.6437072753906,286.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973206419497,2.89395227781597e-08,0.0011972916545346,-0.0746799483895301,0.0,0.0,0.0,-0.0191592872142791,60.0,24.38456916809082,0.0,-9.774183240551793e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,0.00011237218132,300.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.000118333940918,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,8.740097109694034e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,0.0001183334461529,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0005613136454485,287.18292236328125,294.1499938964844,300.6110534667969,297.3209533691406,300.53564453125,300.6437072753906,286.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973206419497,2.89395227781597e-08,0.0011972916545346,-0.0746799483895301,0.0,0.0,0.0,-0.0191592872142791,60.0,24.38456916809082,0.0,-9.774183240551793e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,0.0001123609617934,300.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.000118322110211,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,8.73922326718457e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,0.0001183216299978,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,0.0005612577078863,287.1671447753906,294.1499938964844,300.56610107421875,297.3352966308594,300.53668212890625,300.5999450683594,286.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972008505836,2.8925510875410523e-08,0.0011971718631684,-0.0746435299515724,0.0,0.0,0.0,-0.0191523414105176,60.0,24.380725860595703,0.0,-9.772227826942981e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,0.0001123609617934,300.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.000118322110211,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,8.73922326718457e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,0.0001183216299978,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,0.0005612577078863,287.1671447753906,294.1499938964844,300.56610107421875,297.3352966308594,300.53668212890625,300.5999450683594,286.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972008505836,2.8925510875410523e-08,0.0011971718631684,-0.0746435299515724,0.0,0.0,0.0,-0.0191523414105176,60.0,24.380725860595703,0.0,-9.772227826942981e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,0.0001123548936448,300.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,0.0001183157219202,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,8.73875105753541e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.000118315241707,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.0005612274981103,287.159423828125,294.1499938964844,300.5431823730469,297.34259033203125,300.53680419921875,300.5774841308594,286.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917941818917825e-08,0.0011971071362495,-0.0746238604187965,0.0,0.0,0.0,-0.0191485900431871,60.0,24.37944221496582,0.0,-9.771171249894904e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,0.0001123486217693,300.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.0001183091153507,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,8.73826356837526e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,0.0001183086351375,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,0.0005611962405964,287.1518249511719,294.1499938964844,300.5200500488281,297.3499450683594,300.5366516113281,300.55474853515625,286.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910116967040267e-08,0.0011970403138548,-0.0746035203337669,0.0,0.0,0.0,-0.0191447101533412,60.0,24.37845230102539,0.0,-9.770079145710042e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,0.0001123355614254,300.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,0.0001182953492389,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,8.737247117096558e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0001182948763016,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0005611311062239,287.136962890625,294.1499938964844,300.4731750488281,297.3646240234375,300.5356750488281,300.50860595703125,286.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381356396825e-08,0.0011969008482992,-0.0745611488819122,0.0,0.0,0.0,-0.0191366281360387,60.0,24.37683868408203,0.0,-9.767803987870138e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,0.0001123355614254,300.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,0.0001182953492389,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,8.737247117096558e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0001182948763016,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0005611311062239,287.136962890625,294.1499938964844,300.4731750488281,297.3646240234375,300.5356750488281,300.50860595703125,286.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381356396825e-08,0.0011969008482992,-0.0745611488819122,0.0,0.0,0.0,-0.0191366281360387,60.0,24.37683868408203,0.0,-9.767803987870138e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,0.0001123221081797,300.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,0.0001182811756734,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,8.736200106795877e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0001182807100121,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0005610640509985,287.1224975585937,294.1499938964844,300.42578125,297.37908935546875,300.53369140625,300.4617004394531,286.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.887702699183592e-08,0.0011967574246227,-0.0745175182819366,0.0,0.0,0.0,-0.019128305837512,60.0,24.375408172607425,0.0,-9.765461328470337e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,0.0001123221081797,300.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,0.0001182811756734,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,8.736200106795877e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0001182807100121,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0005610640509985,287.1224975585937,294.1499938964844,300.42578125,297.37908935546875,300.53369140625,300.4617004394531,286.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.887702699183592e-08,0.0011967574246227,-0.0745175182819366,0.0,0.0,0.0,-0.019128305837512,60.0,24.375408172607425,0.0,-9.765461328470337e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0001123086403822,300.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,0.0001182669802801,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,8.735151641303673e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,0.0001182665218948,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,0.0005609968793578,287.1084899902344,294.1499938964844,300.378173828125,297.3930969238281,300.5307006835937,300.41436767578125,286.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860219103421524e-08,0.0011966136517003,-0.0744738280773162,0.0,0.0,0.0,-0.0191199742257595,60.0,24.37358665466309,0.0,-9.763116537442329e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0001123086403822,300.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,0.0001182669802801,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,8.735151641303673e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,0.0001182665218948,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,0.0005609968793578,287.1084899902344,294.1499938964844,300.378173828125,297.3930969238281,300.5307006835937,300.41436767578125,286.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860219103421524e-08,0.0011966136517003,-0.0744738280773162,0.0,0.0,0.0,-0.0191199742257595,60.0,24.37358665466309,0.0,-9.763116537442329e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.0001122955072787,300.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,0.0001182531486847,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,8.734130096854642e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0001182526975753,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,0.0005609313957393,287.0949401855469,294.1499938964844,300.3305969238281,297.4063720703125,300.5267028808594,300.3669128417969,286.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843833987934893e-08,0.0011964736040681,-0.0744312405586242,0.0,0.0,0.0,-0.0191118512302637,60.0,24.370746612548828,0.0,-9.760830721461389e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.0001122955072787,300.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,0.0001182531486847,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,8.734130096854642e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0001182526975753,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,0.0005609313957393,287.0949401855469,294.1499938964844,300.3305969238281,297.4063720703125,300.5267028808594,300.3669128417969,286.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843833987934893e-08,0.0011964736040681,-0.0744312405586242,0.0,0.0,0.0,-0.0191118512302637,60.0,24.370746612548828,0.0,-9.760830721461389e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0001122891771956,300.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,0.0001182464766316,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,8.733637514524162e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,0.0001182460255222,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0005608998471871,287.0883178710937,294.1499938964844,300.30694580078125,297.4126892089844,300.5242919921875,300.3432006835937,286.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964349541813,2.8835932752713244e-08,0.0011964060831815,-0.0744107067584991,0.0,0.0,0.0,-0.0191079340875148,60.0,24.368776321411133,0.0,-9.759727959135489e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,0.0001122830872191,300.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,0.0001182400592369,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,8.733163849683478e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,0.0001182396154035,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,0.0005608694627881,287.0818176269531,294.1499938964844,300.28338623046875,297.418701171875,300.52166748046875,300.319580078125,286.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963699944317,2.8828335274511122e-08,0.0011963411234319,-0.0743909552693367,0.0,0.0,0.0,-0.0191041678190231,60.0,24.366300582885746,0.0,-9.758668539916473e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0001122717148973,300.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28350830078125,0.0,0.0,0.0001182280757348,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,8.732278365641832e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.0001182276391773,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0005608127685263,287.0691223144531,294.1499938964844,300.2368469238281,297.4298400878906,300.5157775878906,300.272705078125,286.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196248573251,2.881414040700747e-08,0.0011962198186665,-0.0743540599942207,0.0,0.0,0.0,-0.0190971307456493,60.0,24.359769821166992,0.0,-9.756688967854644e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0001122717148973,300.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28350830078125,0.0,0.0,0.0001182280757348,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,8.732278365641832e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.0001182276391773,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0005608127685263,287.0691223144531,294.1499938964844,300.2368469238281,297.4298400878906,300.5157775878906,300.272705078125,286.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196248573251,2.881414040700747e-08,0.0011962198186665,-0.0743540599942207,0.0,0.0,0.0,-0.0190971307456493,60.0,24.359769821166992,0.0,-9.756688967854644e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,0.0001122617104556,300.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,0.0001182175328722,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,8.731499838177115e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001182170963147,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,0.0005607629427686,287.0568542480469,294.1499938964844,300.1911926269531,297.4395751953125,300.5090026855469,300.2265319824219,286.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961418204009,2.8801650842069648e-08,0.0011961129494011,-0.0743215978145599,0.0,0.0,0.0,-0.0190909393131732,60.0,24.350595474243164,0.0,-9.75494671706656e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,0.0001122617104556,300.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,0.0001182175328722,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,8.731499838177115e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001182170963147,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,0.0005607629427686,287.0568542480469,294.1499938964844,300.1911926269531,297.4395751953125,300.5090026855469,300.2265319824219,286.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961418204009,2.8801650842069648e-08,0.0011961129494011,-0.0743215978145599,0.0,0.0,0.0,-0.0190909393131732,60.0,24.350595474243164,0.0,-9.75494671706656e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0001122537287301,300.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,0.0001182091145892,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,8.730878471396863e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,0.0001182086925837,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,0.0005607231287285,287.0450134277344,294.1499938964844,300.14678955078125,297.4476928710937,300.50128173828125,300.1814880371094,286.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119605648797,2.879168015113009e-08,0.0011960277333855,-0.0742956846952438,0.0,0.0,0.0,-0.0190859977155923,60.0,24.33784484863281,0.0,-9.753556184932677e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0001122537287301,300.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,0.0001182091145892,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,8.730878471396863e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,0.0001182086925837,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,0.0005607231287285,287.0450134277344,294.1499938964844,300.14678955078125,297.4476928710937,300.50128173828125,300.1814880371094,286.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119605648797,2.879168015113009e-08,0.0011960277333855,-0.0742956846952438,0.0,0.0,0.0,-0.0190859977155923,60.0,24.33784484863281,0.0,-9.753556184932677e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0001122481116908,300.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490539550781,0.0,0.0,0.0001182031919597,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,8.73044045874849e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0001182027699542,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.0005606951890513,287.03369140625,294.1499938964844,300.1038818359375,297.4539794921875,300.4927062988281,300.137939453125,286.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959965340793,2.8784658212543945e-08,0.0011959677794948,-0.0742774307727813,0.0,0.0,0.0,-0.0190825164318084,60.0,24.32103729248047,0.0,-9.7525770570428e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0001122481116908,300.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490539550781,0.0,0.0,0.0001182031919597,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,8.73044045874849e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0001182027699542,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.0005606951890513,287.03369140625,294.1499938964844,300.1038818359375,297.4539794921875,300.4927062988281,300.137939453125,286.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959965340793,2.8784658212543945e-08,0.0011959677794948,-0.0742774307727813,0.0,0.0,0.0,-0.0190825164318084,60.0,24.32103729248047,0.0,-9.7525770570428e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,0.0001122466055676,300.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436218261719,0.0,0.0,0.000118201605801,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,8.730324043426663e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,0.0001182011910714,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,0.0005606877384707,287.0282287597656,294.1499938964844,300.0830993652344,297.45635986328125,300.488037109375,300.11700439453125,286.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959805851802,2.8782777050651024e-08,0.0011959518305957,-0.0742725431919097,0.0,0.0,0.0,-0.0190815851092338,60.0,24.3104305267334,0.0,-9.752314866773305e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0001122455723816,300.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,0.0001182005144073,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,8.730243280297145e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,0.0001182000996777,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,0.0005606826744042,287.0228576660156,294.1499938964844,300.06280517578125,297.4582214355469,300.4832458496094,300.0964050292969,286.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959697585552,2.8781482086515098e-08,0.0011959410039708,-0.0742691755294799,0.0,0.0,0.0,-0.0190809424966573,60.0,24.299028396606445,0.0,-9.752134388918421e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,0.0001122448593378,300.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,0.0001181997504318,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,8.730187255423516e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,0.0001181993429781,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879638671875,0.0,0.0,0.0005606791819445,287.0122985839844,294.1499938964844,300.0238037109375,297.4602355957031,300.4733581542969,300.0559997558594,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959616094827,2.8780567262742813e-08,0.0011959327384829,-0.0742667913436889,0.0,0.0,0.0,-0.0190804880112409,60.0,24.274246215820312,0.0,-9.752006491225985e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,0.0001122448593378,300.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,0.0001181997504318,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,8.730187255423516e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,0.0001181993429781,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879638671875,0.0,0.0,0.0005606791819445,287.0122985839844,294.1499938964844,300.0238037109375,297.4602355957031,300.4733581542969,300.0559997558594,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959616094827,2.8780567262742813e-08,0.0011959327384829,-0.0742667913436889,0.0,0.0,0.0,-0.0190804880112409,60.0,24.274246215820312,0.0,-9.752006491225985e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,0.0001122479370678,300.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,0.0001182029882329,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,8.730425906833261e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,0.0001182025880552,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,0.0005606946651823,287.0021667480469,294.1499938964844,299.9871826171875,297.4598083496094,300.462890625,300.0180358886719,286.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959942057728,2.8784388206304363e-08,0.0011959654511883,-0.0742767304182052,0.0,0.0,0.0,-0.0190823823213577,60.0,24.24352264404297,0.0,-9.752539398277805e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,0.0001122479370678,300.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,0.0001182029882329,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,8.730425906833261e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,0.0001182025880552,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,0.0005606946651823,287.0021667480469,294.1499938964844,299.9871826171875,297.4598083496094,300.462890625,300.0180358886719,286.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959942057728,2.8784388206304363e-08,0.0011959654511883,-0.0742767304182052,0.0,0.0,0.0,-0.0190823823213577,60.0,24.24352264404297,0.0,-9.752539398277805e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,0.0001122543253586,300.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2072448730469,0.0,0.0,0.0001182097039418,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,8.730922127142549e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,0.0001182093110401,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,0.0005607266793958,286.9923400878906,294.1499938964844,299.9532470703125,297.45672607421875,300.4520263671875,299.98223876953125,286.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960620759055,2.87923249686628e-08,0.001196033321321,-0.0742973610758781,0.0,0.0,0.0,-0.0190863162279129,60.0,24.207788467407227,0.0,-9.753646423860118e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884521484375,0.0,0.0,0.0001122543253586,300.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2072448730469,0.0,0.0,0.0001182097039418,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,8.730922127142549e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,0.0001182093110401,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,0.0005607266793958,286.9923400878906,294.1499938964844,299.9532470703125,297.45672607421875,300.4520263671875,299.98223876953125,286.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960620759055,2.87923249686628e-08,0.001196033321321,-0.0742973610758781,0.0,0.0,0.0,-0.0190863162279129,60.0,24.207788467407227,0.0,-9.753646423860118e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,0.0001122649482567,300.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,0.0001182208870886,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,8.73174867592752e-05,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743835449219,0.0,0.0,0.0001182205014629,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,0.0005607798229902,286.98291015625,294.1499938964844,299.9222412109375,297.4508361816406,300.44073486328125,299.9493713378906,286.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961751151829,2.8805549945332132e-08,0.0011961463605985,-0.0743317306041717,0.0,0.0,0.0,-0.0190928727388381,60.0,24.165552139282227,0.0,-9.755490992802153e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,0.0001122649482567,300.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,0.0001182208870886,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,8.73174867592752e-05,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743835449219,0.0,0.0,0.0001182205014629,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,0.0005607798229902,286.98291015625,294.1499938964844,299.9222412109375,297.4508361816406,300.44073486328125,299.9493713378906,286.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961751151829,2.8805549945332132e-08,0.0011961463605985,-0.0743317306041717,0.0,0.0,0.0,-0.0190928727388381,60.0,24.165552139282227,0.0,-9.755490992802153e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720947265625,0.0,0.0,0.0001122722023865,300.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.192626953125,0.0,0.0,0.0001182285195682,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26861572265625,0.0,0.0,8.732311835046858e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,0.0001182281339424,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,0.000560816086363,286.9783630371094,294.1499938964844,299.907958984375,297.44677734375,300.4349670410156,299.934326171875,286.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962527642026,2.8814573838076285e-08,0.0011962240096181,-0.0743551924824714,0.0,0.0,0.0,-0.0190973486751317,60.0,24.141447067260746,0.0,-9.756749363987185e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
