time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667541503906,0.0,0.0,0.0001122802350437,300.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,0.0001182369815069,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,8.732936839805916e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,0.0001182365958811,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.0005608563078567,286.973876953125,294.1499938964844,299.89453125,297.4419250488281,300.4291381835937,299.9198303222656,286.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824583608866305e-08,0.001196309691295,-0.0743812024593353,0.0,0.0,0.0,-0.0191023107618093,60.0,24.116167068481445,0.0,-9.758144869920217e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562561035156,0.0,0.0,0.0001122988396673,300.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17852783203125,0.0,0.0,0.0001182565683848,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528686523437,0.0,0.0,8.734384027775377e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,0.000118256190035,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,0.0005609493236988,286.9650573730469,294.1499938964844,299.870361328125,297.42974853515625,300.4173889160156,299.8925170898437,286.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847749078408924e-08,0.0011965070152655,-0.0744414180517196,0.0,0.0,0.0,-0.0191137921065092,60.0,24.062131881713867,0.0,-9.761376418282453e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562561035156,0.0,0.0,0.0001122988396673,300.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17852783203125,0.0,0.0,0.0001182565683848,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528686523437,0.0,0.0,8.734384027775377e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,0.000118256190035,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,0.0005609493236988,286.9650573730469,294.1499938964844,299.870361328125,297.42974853515625,300.4173889160156,299.8925170898437,286.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847749078408924e-08,0.0011965070152655,-0.0744414180517196,0.0,0.0,0.0,-0.0191137921065092,60.0,24.062131881713867,0.0,-9.761376418282453e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,0.0001123213587561,300.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16949462890625,0.0,0.0,0.0001182802661787,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,8.73613462317735e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431335449219,0.0,0.0,0.0001182798951049,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,0.000561061897315,286.9566955566406,294.1499938964844,299.8500061035156,297.4141540527344,300.40545654296875,299.8698425292969,287.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967755854129,2.8875790647475696e-08,0.0011967467144131,-0.0745142996311187,0.0,0.0,0.0,-0.0191276930272579,60.0,23.99869728088379,0.0,-9.765288666585549e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,0.0001123213587561,300.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16949462890625,0.0,0.0,0.0001182802661787,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,8.73613462317735e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431335449219,0.0,0.0,0.0001182798951049,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,0.000561061897315,286.9566955566406,294.1499938964844,299.8500061035156,297.4141540527344,300.40545654296875,299.8698425292969,287.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967755854129,2.8875790647475696e-08,0.0011967467144131,-0.0745142996311187,0.0,0.0,0.0,-0.0191276930272579,60.0,23.99869728088379,0.0,-9.765288666585549e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.0001123299443861,300.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607971191406,0.0,0.0,0.0001182893029181,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,8.73680182849057e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,0.0001182889391202,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,0.0005611049127765,286.9487609863281,294.1499938964844,299.8334655761719,297.3971862792969,300.3934326171875,299.8515014648437,287.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968669714406,2.8886473657507853e-08,0.0011968381004408,-0.0745420679450035,0.0,0.0,0.0,-0.0191329885274171,60.0,23.929384231567383,0.0,-9.766779385245172e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.0001123299443861,300.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607971191406,0.0,0.0,0.0001182893029181,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,8.73680182849057e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,0.0001182889391202,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,0.0005611049127765,286.9487609863281,294.1499938964844,299.8334655761719,297.3971862792969,300.3934326171875,299.8515014648437,287.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968669714406,2.8886473657507853e-08,0.0011968381004408,-0.0745420679450035,0.0,0.0,0.0,-0.0191329885274171,60.0,23.929384231567383,0.0,-9.766779385245172e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,0.0001123283509514,300.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522216796875,0.0,0.0,0.0001182876221719,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,8.736677409615368e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,0.000118287258374,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2058410644531,0.0,0.0,0.0005610970547422,286.9410400390625,294.1499938964844,299.8203430175781,297.3810119628906,300.3814697265625,299.8350524902344,287.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968532344326,2.8884475256063524e-08,0.0011968243634328,-0.0745368674397468,0.0,0.0,0.0,-0.0191320143640041,60.0,23.85825538635254,0.0,-9.766500141950021e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,0.0001123283509514,300.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522216796875,0.0,0.0,0.0001182876221719,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,8.736677409615368e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,0.000118287258374,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2058410644531,0.0,0.0,0.0005610970547422,286.9410400390625,294.1499938964844,299.8203430175781,297.3810119628906,300.3814697265625,299.8350524902344,287.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968532344326,2.8884475256063524e-08,0.0011968243634328,-0.0745368674397468,0.0,0.0,0.0,-0.0191320143640041,60.0,23.85825538635254,0.0,-9.766500141950021e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218322753906,0.0,0.0,0.0001123188267229,300.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,0.0001182775813504,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,8.735935989534482e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,0.0001182772248284,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20123291015625,0.0,0.0,0.0005610494990833,286.9372863769531,294.1499938964844,299.81500244140625,297.3731689453125,300.37548828125,299.8281555175781,287.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967476457357,2.8872587876094258e-08,0.0011967187747359,-0.074505977332592,0.0,0.0,0.0,-0.0191261023283004,60.0,23.82107925415039,0.0,-9.764841735204757e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,0.0001123034962802,300.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1438903808594,0.0,0.0,0.0001182614360004,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,8.734744187677279e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143249511719,0.0,0.0,0.0001182610794785,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967163085937,0.0,0.0,0.0005609729560092,286.9336242675781,294.1499938964844,299.8103942871094,297.36553955078125,300.3695373535156,299.8222045898437,287.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965843150392,2.8853477829216e-08,0.0011965554440394,-0.0744563117623329,0.0,0.0,0.0,-0.0191166289150714,60.0,23.78293228149414,0.0,-9.762175778860185e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,0.000112263020128,300.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,0.0001182188061648,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20477294921875,0.0,0.0,8.73159515322186e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,0.0001182184569188,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18780517578125,0.0,0.0,0.0005607708590105,286.9264831542969,294.1499938964844,299.80340576171875,297.3507080078125,300.3576965332031,299.8119506835937,287.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961557902395,2.8803022189549665e-08,0.001196127035655,-0.0743251591920852,0.0,0.0,0.0,-0.0190916303545236,60.0,23.705299377441406,0.0,-9.755137853062481e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,0.000112263020128,300.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,0.0001182188061648,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20477294921875,0.0,0.0,8.73159515322186e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,0.0001182184569188,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18780517578125,0.0,0.0,0.0005607708590105,286.9264831542969,294.1499938964844,299.80340576171875,297.3507080078125,300.3576965332031,299.8119506835937,287.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961557902395,2.8803022189549665e-08,0.001196127035655,-0.0743251591920852,0.0,0.0,0.0,-0.0190916303545236,60.0,23.705299377441406,0.0,-9.755137853062481e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19940185546875,0.0,0.0,0.0001121878085541,300.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12823486328125,0.0,0.0,0.0001181396000902,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962890625,0.0,0.0,8.725745283300057e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,0.0001181392581202,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795654296875,0.0,0.0,0.0005603953031823,286.920166015625,294.1499938964844,299.799072265625,297.33648681640625,300.34637451171875,299.8074951171875,287.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953519424423,2.8709276733707163e-08,0.0011953231878578,-0.0740814879536628,0.0,0.0,0.0,-0.0190451461821794,60.0,23.623271942138672,0.0,-9.742068840523645e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19940185546875,0.0,0.0,0.0001121878085541,300.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12823486328125,0.0,0.0,0.0001181396000902,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962890625,0.0,0.0,8.725745283300057e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,0.0001181392581202,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795654296875,0.0,0.0,0.0005603953031823,286.920166015625,294.1499938964844,299.799072265625,297.33648681640625,300.34637451171875,299.8074951171875,287.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953519424423,2.8709276733707163e-08,0.0011953231878578,-0.0740814879536628,0.0,0.0,0.0,-0.0190451461821794,60.0,23.623271942138672,0.0,-9.742068840523645e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,0.0001121610184782,300.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12420654296875,0.0,0.0,0.0001181113839265,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917419433594,0.0,0.0,8.723661449039355e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,0.0001181110419565,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1751403808594,0.0,0.0,0.0005602614837698,286.9167175292969,294.1499938964844,299.7978210449219,297.32928466796875,300.34033203125,299.80389404296875,287.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950702173635,2.8675884777840124e-08,0.001195041462779,-0.0739946886897087,0.0,0.0,0.0,-0.0190286114811897,60.0,23.58208465576172,0.0,-9.73741549614715e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908569335937,0.0,0.0,0.0001121158275054,300.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207580566406,0.0,0.0,0.0001180637991637,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18780517578125,0.0,0.0,8.720146433915943e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881408691406,0.0,0.0,0.0001180634571937,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,0.0005600358126685,286.9138488769531,294.1499938964844,299.7972106933594,297.3227844238281,300.3350524902344,299.802978515625,287.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945891892537,2.8619563607890093e-08,0.0011945606674998,-0.0738482847809791,0.0,0.0,0.0,-0.019000694155693,60.0,23.541547775268555,0.0,-9.729569683258889e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,0.0001120249798987,300.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,0.0001179681203211,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.179443359375,0.0,0.0,8.713080023881048e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798095703125,0.0,0.0,0.0001179677856271,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632080078125,0.0,0.0,0.0005595820839516,286.9077453613281,294.1499938964844,299.7975158691406,297.3095397949219,300.3238525390625,299.8003234863281,287.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936195660382,2.85063332938762e-08,0.0011935911606997,-0.0735539272427558,0.0,0.0,0.0,-0.0189445540308952,60.0,23.45745277404785,0.0,-9.713805582123316e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,0.0001120249798987,300.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,0.0001179681203211,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.179443359375,0.0,0.0,8.713080023881048e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798095703125,0.0,0.0,0.0001179677856271,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632080078125,0.0,0.0,0.0005595820839516,286.9077453613281,294.1499938964844,299.7975158691406,297.3095397949219,300.3238525390625,299.8003234863281,287.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936195660382,2.85063332938762e-08,0.0011935911606997,-0.0735539272427558,0.0,0.0,0.0,-0.0189445540308952,60.0,23.45745277404785,0.0,-9.713805582123316e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17852783203125,0.0,0.0,0.0001119676308007,300.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1099548339844,0.0,0.0,0.0001179077298729,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755065917969,0.0,0.0,8.708619134267792e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758728027344,0.0,0.0,0.0001179073951789,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1593933105469,0.0,0.0,0.0005592956440523,286.90496826171875,294.1499938964844,299.7984313964844,297.30303955078125,300.3185119628906,299.8008728027344,287.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930052423849,2.8434854471015573e-08,0.0011929767206311,-0.0733681097626686,0.0,0.0,0.0,-0.018909104168415,60.0,23.413877487182617,0.0,-9.703861536536353e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17449951171875,0.0,0.0,0.0001119126754929,300.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064147949219,0.0,0.0,0.0001178498569061,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715087890625,0.0,0.0,8.704345236765221e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.171875,0.0,0.0,0.000117849522212,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.155517578125,0.0,0.0,0.0005590211949311,286.902099609375,294.1499938964844,299.7998046875,297.2966613769531,300.3131103515625,299.80108642578125,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924199061468,2.8366365256715653e-08,0.0011923915008082,-0.0731900483369827,0.0,0.0,0.0,-0.01887515373528,60.0,23.37051582336425,0.0,-9.694337421706225e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,0.0001117910360335,300.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995788574219,0.0,0.0,0.0001177217491203,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637268066406,0.0,0.0,8.694883581483737e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,0.0001177214289782,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14794921875,0.0,0.0,0.0005584136815741,286.8966369628906,294.1499938964844,299.8038024902344,297.2841186523437,300.30255126953125,299.80303955078125,287.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911256005987,2.82147603059002e-08,0.0011910974280908,-0.0727958753705024,0.0,0.0,0.0,-0.0188000071793794,60.0,23.28224372863769,0.0,-9.673271961219144e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,0.0001117910360335,300.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995788574219,0.0,0.0,0.0001177217491203,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637268066406,0.0,0.0,8.694883581483737e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,0.0001177214289782,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14794921875,0.0,0.0,0.0005584136815741,286.8966369628906,294.1499938964844,299.8038024902344,297.2841186523437,300.30255126953125,299.80303955078125,287.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911256005987,2.82147603059002e-08,0.0011910974280908,-0.0727958753705024,0.0,0.0,0.0,-0.0188000071793794,60.0,23.28224372863769,0.0,-9.673271961219144e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592102050781,0.0,0.0,0.0001116524072131,300.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,0.0001175757643068,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15631103515625,0.0,0.0,8.684101339895278e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566467285156,0.0,0.0,0.0001175754441646,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407775878906,0.0,0.0,0.0005577213014476,286.89166259765625,294.1499938964844,299.80926513671875,297.2718505859375,300.29254150390625,299.8074645996094,287.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896472424268,2.8041995392413813e-08,0.0011896191863343,-0.0723466426134109,0.0,0.0,0.0,-0.0187143553048372,60.0,23.191709518432617,0.0,-9.649294696600921e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592102050781,0.0,0.0,0.0001116524072131,300.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,0.0001175757643068,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15631103515625,0.0,0.0,8.684101339895278e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566467285156,0.0,0.0,0.0001175754441646,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407775878906,0.0,0.0,0.0005577213014476,286.89166259765625,294.1499938964844,299.80926513671875,297.2718505859375,300.29254150390625,299.8074645996094,287.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896472424268,2.8041995392413813e-08,0.0011896191863343,-0.0723466426134109,0.0,0.0,0.0,-0.0187143553048372,60.0,23.191709518432617,0.0,-9.649294696600921e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15185546875,0.0,0.0,0.000111509936687,300.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08673095703125,0.0,0.0,0.0001174257267848,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,8.673019328853115e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,0.0001174254139186,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,0.0005570097127929,286.88677978515625,294.1499938964844,299.8159484863281,297.259765625,300.2826232910156,299.8123474121094,287.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881313985213,2.78644325391042e-08,0.0011881035752594,-0.0718849003314971,0.0,0.0,0.0,-0.0186263434588909,60.0,23.10059356689453,0.0,-9.624682206776924e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15185546875,0.0,0.0,0.000111509936687,300.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08673095703125,0.0,0.0,0.0001174257267848,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,8.673019328853115e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,0.0001174254139186,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,0.0005570097127929,286.88677978515625,294.1499938964844,299.8159484863281,297.259765625,300.2826232910156,299.8123474121094,287.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881313985213,2.78644325391042e-08,0.0011881035752594,-0.0718849003314971,0.0,0.0,0.0,-0.0186263434588909,60.0,23.10059356689453,0.0,-9.624682206776924e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451110839844,0.0,0.0,0.0001113491671276,300.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809326171875,0.0,0.0,0.000117256429803,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423034667969,0.0,0.0,8.66051486809738e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14263916015625,0.0,0.0,0.0001172561169369,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272277832031,0.0,0.0,0.0005562067381106,286.88262939453125,294.1499938964844,299.8236083984375,297.247802734375,300.27362060546875,299.8195495605469,287.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864154366776,2.7664075474831413e-08,0.001186387729831,-0.0713638216257095,0.0,0.0,0.0,-0.0185270048677921,60.0,23.006681442260746,0.0,-9.596948302714736e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451110839844,0.0,0.0,0.0001113491671276,300.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809326171875,0.0,0.0,0.000117256429803,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423034667969,0.0,0.0,8.66051486809738e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14263916015625,0.0,0.0,0.0001172561169369,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272277832031,0.0,0.0,0.0005562067381106,286.88262939453125,294.1499938964844,299.8236083984375,297.247802734375,300.27362060546875,299.8195495605469,287.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864154366776,2.7664075474831413e-08,0.001186387729831,-0.0713638216257095,0.0,0.0,0.0,-0.0185270048677921,60.0,23.006681442260746,0.0,-9.596948302714736e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416931152344,0.0,0.0,0.0001112703175749,300.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,0.0001171733892988,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.138916015625,0.0,0.0,8.654381963424385e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13922119140625,0.0,0.0,0.0001171730837086,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239318847656,0.0,0.0,0.0005558129050768,286.8804931640625,294.1499938964844,299.8277282714844,297.2418518066406,300.2690124511719,299.822998046875,287.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855752673,2.7565809190832624e-08,0.0011855476768687,-0.0711082369089126,0.0,0.0,0.0,-0.0184782911092042,60.0,22.9599609375,0.0,-9.583360593978797e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383361816406,0.0,0.0,0.0001111876117647,300.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,0.0001170862960861,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,8.647948561701924e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358947753906,0.0,0.0,0.0001170859904959,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206970214844,0.0,0.0,0.0005553998053073,286.8784484863281,294.1499938964844,299.8320007324219,297.23590087890625,300.2645568847656,299.8267822265625,287.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846936540678,2.7462734308869585e-08,0.0011846661800518,-0.0708401277661323,0.0,0.0,0.0,-0.0184271913021802,60.0,22.9124755859375,0.0,-9.569117764840485e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318054199219,0.0,0.0,0.0001110185694415,300.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694580078125,0.0,0.0,0.0001169082752312,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,8.634800906293094e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294250488281,0.0,0.0,0.0001169079769169,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,0.0005545555031858,286.8745422363281,294.1499938964844,299.84088134765625,297.2239990234375,300.2558898925781,299.83477783203125,287.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828942224383,2.7252065493144083e-08,0.001182866981253,-0.0702921152114868,0.0,0.0,0.0,-0.0183227658271789,60.0,22.81678771972656,0.0,-9.540041645550448e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318054199219,0.0,0.0,0.0001110185694415,300.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694580078125,0.0,0.0,0.0001169082752312,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,8.634800906293094e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1294250488281,0.0,0.0,0.0001169079769169,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,0.0005545555031858,286.8745422363281,294.1499938964844,299.84088134765625,297.2239990234375,300.2558898925781,299.83477783203125,287.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828942224383,2.7252065493144083e-08,0.001182866981253,-0.0702921152114868,0.0,0.0,0.0,-0.0183227658271789,60.0,22.81678771972656,0.0,-9.540041645550448e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256408691406,0.0,0.0,0.0001108700453187,300.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641784667969,0.0,0.0,0.0001167518639704,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229553222656,0.0,0.0,8.623248140793294e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1232604980469,0.0,0.0,0.0001167515729321,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084899902344,0.0,0.0,0.0005538136465474,286.8710327148437,294.1499938964844,299.8500061035156,297.2120056152344,300.2476806640625,299.8433837890625,287.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813107412308,2.7066965557764888e-08,0.0011812836164608,-0.0698105618357658,0.0,0.0,0.0,-0.0182310007512569,60.0,22.722976684570312,0.0,-9.514530319165716e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256408691406,0.0,0.0,0.0001108700453187,300.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641784667969,0.0,0.0,0.0001167518639704,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229553222656,0.0,0.0,8.623248140793294e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1232604980469,0.0,0.0,0.0001167515729321,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084899902344,0.0,0.0,0.0005538136465474,286.8710327148437,294.1499938964844,299.8500061035156,297.2120056152344,300.2476806640625,299.8433837890625,287.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813107412308,2.7066965557764888e-08,0.0011812836164608,-0.0698105618357658,0.0,0.0,0.0,-0.0182310007512569,60.0,22.722976684570312,0.0,-9.514530319165716e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219482421875,0.0,0.0,0.0001107864154619,300.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06103515625,0.0,0.0,0.0001166637957794,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192626953125,0.0,0.0,8.616743434686214e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195983886719,0.0,0.0,0.0001166635047411,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049499511719,0.0,0.0,0.0005533959483727,286.86895751953125,294.1499938964844,299.8554992675781,297.20477294921875,300.2428283691406,299.8485107421875,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804201640188,2.69627431492836e-08,0.0011803932720795,-0.0695393905043602,0.0,0.0,0.0,-0.0181793365627527,60.0,22.667490005493164,0.0,-9.500181619159777e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11962890625,0.0,0.0,0.0001107367570511,300.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05908203125,0.0,0.0,0.000116611503472,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169738769531,0.0,0.0,8.612881356384605e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172790527344,0.0,0.0,0.0001166112124337,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1027526855469,0.0,0.0,0.0005531479255296,286.86773681640625,294.1499938964844,299.859130859375,297.1999206542969,300.2397766113281,299.8519592285156,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798900086432,2.6900853100642053e-08,0.0011798631167039,-0.0693783611059188,0.0,0.0,0.0,-0.0181486513465642,60.0,22.63131523132324,0.0,-9.49166576447169e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11383056640625,0.0,0.0,0.0001106199779314,300.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541381835937,0.0,0.0,0.0001164885179605,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112060546875,0.0,0.0,8.603798050899059e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,0.0001164882341981,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971984863281,0.0,0.0,0.0005525646847672,286.8646850585937,294.1499938964844,299.8680114746094,297.1876220703125,300.232177734375,299.8607177734375,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786456452682,2.675531618479e-08,0.0011786188697442,-0.0689996629953384,0.0,0.0,0.0,-0.0180765036493539,60.0,22.54161834716797,0.0,-9.471655459947217e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11383056640625,0.0,0.0,0.0001106199779314,300.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541381835937,0.0,0.0,0.0001164885179605,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112060546875,0.0,0.0,8.603798050899059e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,0.0001164882341981,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971984863281,0.0,0.0,0.0005525646847672,286.8646850585937,294.1499938964844,299.8680114746094,297.1876220703125,300.232177734375,299.8607177734375,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786456452682,2.675531618479e-08,0.0011786188697442,-0.0689996629953384,0.0,0.0,0.0,-0.0180765036493539,60.0,22.54161834716797,0.0,-9.471655459947217e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
