time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.111083984375,0.0,0.0,0.0001105612755054,300.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05181884765625,0.0,0.0,0.0001164267014246,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084899902344,0.0,0.0,8.599232387496158e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087951660156,0.0,0.0,0.0001164264176622,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09454345703125,0.0,0.0,0.0005522714927792,286.86334228515625,294.1499938964844,299.8722839355469,297.181396484375,300.22857666015625,299.8649597167969,287.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682158704716133e-08,0.0011779940687119,-0.0688092932105064,0.0,0.0,0.0,-0.0180402398109436,60.0,22.49693489074707,0.0,-9.461604122407152e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085510253906,0.0,0.0,0.0001104964467231,300.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,0.0001163584311143,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059875488281,0.0,0.0,8.594189421273768e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062927246094,0.0,0.0,0.0001163581546279,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,0.0005519476835615,286.8622741699219,294.1499938964844,299.8764038085937,297.17510986328125,300.2252502441406,299.8686828613281,287.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773293372243,2.6601366442946528e-08,0.0011773026781156,-0.0685990452766418,0.0,0.0,0.0,-0.0180001836270093,60.0,22.451282501220703,0.0,-9.450511129216468e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.103271484375,0.0,0.0,0.0001103760514524,300.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0452880859375,0.0,0.0,0.0001162316475529,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007385253906,0.0,0.0,8.584825263824314e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010131835937,0.0,0.0,0.0001162313710665,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08709716796875,0.0,0.0,0.0005513463984243,286.8598022460937,294.1499938964844,299.8840637207031,297.1622619628906,300.2182922363281,299.8768310546875,287.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760492343455,2.6451330015220265e-08,0.0011760228080675,-0.0682085826992988,0.0,0.0,0.0,-0.0179258193820714,60.0,22.36132431030273,0.0,-9.429926706161497e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.103271484375,0.0,0.0,0.0001103760514524,300.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0452880859375,0.0,0.0,0.0001162316475529,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007385253906,0.0,0.0,8.584825263824314e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010131835937,0.0,0.0,0.0001162313710665,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08709716796875,0.0,0.0,0.0005513463984243,286.8598022460937,294.1499938964844,299.8840637207031,297.1622619628906,300.2182922363281,299.8768310546875,287.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760492343455,2.6451330015220265e-08,0.0011760228080675,-0.0682085826992988,0.0,0.0,0.0,-0.0179258193820714,60.0,22.36132431030273,0.0,-9.429926706161497e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981750488281,0.0,0.0,0.0001102406240534,300.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,0.0001160890315077,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956726074219,0.0,0.0,8.57429185998626e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959777832031,0.0,0.0,0.0001160887550213,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0822448730469,0.0,0.0,0.0005506699671968,286.8575744628906,294.1499938964844,299.8907470703125,297.1490783691406,300.21160888671875,299.8841857910156,287.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746045202016,2.628255302283833e-08,0.0011745783267542,-0.0677693113684654,0.0,0.0,0.0,-0.0178421437740325,60.0,22.269012451171875,0.0,-9.40679925065524e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981750488281,0.0,0.0,0.0001102406240534,300.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,0.0001160890315077,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956726074219,0.0,0.0,8.57429185998626e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959777832031,0.0,0.0,0.0001160887550213,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0822448730469,0.0,0.0,0.0005506699671968,286.8575744628906,294.1499938964844,299.8907470703125,297.1490783691406,300.21160888671875,299.8841857910156,287.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746045202016,2.628255302283833e-08,0.0011745783267542,-0.0677693113684654,0.0,0.0,0.0,-0.0178421437740325,60.0,22.269012451171875,0.0,-9.40679925065524e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933532714844,0.0,0.0,0.0001100921072065,300.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370483398437,0.0,0.0,0.0001159326275228,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,8.562740549677983e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,0.0001159323655883,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776672363281,0.0,0.0,0.0005499281687662,286.85565185546875,294.1499938964844,299.8962097167969,297.13543701171875,300.2052001953125,299.8903503417969,287.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730217374861,2.6097469074670692e-08,0.001172995660454,-0.0672875493764877,0.0,0.0,0.0,-0.0177503898739814,60.0,22.174022674560547,0.0,-9.381469112668128e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933532714844,0.0,0.0,0.0001100921072065,300.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370483398437,0.0,0.0,0.0001159326275228,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,8.562740549677983e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,0.0001159323655883,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776672363281,0.0,0.0,0.0005499281687662,286.85565185546875,294.1499938964844,299.8962097167969,297.13543701171875,300.2052001953125,299.8903503417969,287.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730217374861,2.6097469074670692e-08,0.001172995660454,-0.0672875493764877,0.0,0.0,0.0,-0.0177503898739814,60.0,22.174022674560547,0.0,-9.381469112668128e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887451171875,0.0,0.0,0.0001099358923966,300.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332336425781,0.0,0.0,0.0001157681181211,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,8.550589700462297e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08660888671875,0.0,0.0,0.0001157678561867,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,0.0005491478950716,286.8539733886719,294.1499938964844,299.90020751953125,297.1213684082031,300.198974609375,299.8953552246094,287.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713575804606,2.5902785694142952e-08,0.0011713316198438,-0.0667807534337043,0.0,0.0,0.0,-0.0176538787782192,60.0,22.07690620422364,0.0,-9.35486141884212e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887451171875,0.0,0.0,0.0001099358923966,300.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332336425781,0.0,0.0,0.0001157681181211,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,8.550589700462297e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08660888671875,0.0,0.0,0.0001157678561867,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,0.0005491478950716,286.8539733886719,294.1499938964844,299.90020751953125,297.1213684082031,300.198974609375,299.8953552246094,287.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713575804606,2.5902785694142952e-08,0.0011713316198438,-0.0667807534337043,0.0,0.0,0.0,-0.0176538787782192,60.0,22.07690620422364,0.0,-9.35486141884212e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865783691406,0.0,0.0,0.0001098563952837,300.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314636230469,0.0,0.0,0.0001156844009528,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08416748046875,0.0,0.0,8.544406591681764e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844421386719,0.0,0.0,0.0001156841390184,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712280273437,0.0,0.0,0.0005487508606165,286.853271484375,294.1499938964844,299.90155029296875,297.1141357421875,300.19598388671875,299.8970031738281,287.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705085635185,2.580371649685276e-08,0.0011704828357324,-0.0665228441357612,0.0,0.0,0.0,-0.0176047589629888,60.0,22.02738571166992,0.0,-9.341336948409665e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845031738281,0.0,0.0,0.0001097779895644,300.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0297546386719,0.0,0.0,0.0001156018333858,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08209228515625,0.0,0.0,8.538307884009555e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823669433594,0.0,0.0,0.0001156015787273,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692443847656,0.0,0.0,0.0005483592394739,286.8526916503906,294.1499938964844,299.9024658203125,297.10675048828125,300.1930236816406,299.89813232421875,287.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169673167169,2.5706006212544708e-08,0.0011696474393829,-0.0662684589624404,0.0,0.0,0.0,-0.0175563208758831,60.0,21.977516174316406,0.0,-9.328007166686805e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.080810546875,0.0,0.0,0.0001096406267606,300.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268249511719,0.0,0.0,0.0001154571873485,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07843017578125,0.0,0.0,8.52762459544465e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787048339844,0.0,0.0,0.0001154569326899,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657653808594,0.0,0.0,0.0005476731457747,286.8520202636719,294.1499938964844,299.9028015136719,297.091552734375,300.18719482421875,299.8973083496094,287.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682100594043,2.5534827585715906e-08,0.0011681844480335,-0.0658227652311325,0.0,0.0,0.0,-0.0174714643508195,60.0,21.87871742248535,0.0,-9.30467649595812e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.080810546875,0.0,0.0,0.0001096406267606,300.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268249511719,0.0,0.0,0.0001154571873485,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07843017578125,0.0,0.0,8.52762459544465e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787048339844,0.0,0.0,0.0001154569326899,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657653808594,0.0,0.0,0.0005476731457747,286.8520202636719,294.1499938964844,299.9028015136719,297.091552734375,300.18719482421875,299.8973083496094,287.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682100594043,2.5534827585715906e-08,0.0011681844480335,-0.0658227652311325,0.0,0.0,0.0,-0.0174714643508195,60.0,21.87871742248535,0.0,-9.30467649595812e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07696533203125,0.0,0.0,0.0001094914987334,300.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237731933594,0.0,0.0,0.0001153001358034,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746459960937,0.0,0.0,8.516025263816118e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749206542969,0.0,0.0,0.0001152998884208,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621337890625,0.0,0.0,0.000546928262338,286.8512268066406,294.1499938964844,299.90093994140625,297.0757141113281,300.18133544921875,299.8978576660156,287.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166621921584,2.5348981580464173e-08,0.0011665965430438,-0.0653388351202011,0.0,0.0,0.0,-0.0173793379217386,60.0,21.78080940246582,0.0,-9.279380464022324e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07696533203125,0.0,0.0,0.0001094914987334,300.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237731933594,0.0,0.0,0.0001153001358034,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746459960937,0.0,0.0,8.516025263816118e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749206542969,0.0,0.0,0.0001152998884208,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621337890625,0.0,0.0,0.000546928262338,286.8512268066406,294.1499938964844,299.90093994140625,297.0757141113281,300.18133544921875,299.8978576660156,287.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166621921584,2.5348981580464173e-08,0.0011665965430438,-0.0653388351202011,0.0,0.0,0.0,-0.0173793379217386,60.0,21.78080940246582,0.0,-9.279380464022324e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744323730469,0.0,0.0,0.0001093979153665,300.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0217590332031,0.0,0.0,0.0001152015902334,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721130371094,0.0,0.0,8.508746395818889e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0723876953125,0.0,0.0,0.0001152013355749,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597229003906,0.0,0.0,0.0005464608548209,286.8507080078125,294.1499938964844,299.8982849121094,297.0645446777344,300.1773681640625,299.897705078125,287.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656242422759,2.5232356648530185e-08,0.0011655990965664,-0.0650351345539093,0.0,0.0,0.0,-0.0173215195536613,60.0,21.712966918945312,0.0,-9.263523992331105e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733642578125,0.0,0.0,0.0001093704995582,300.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209350585937,0.0,0.0,0.0001151727192336,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710754394531,0.0,0.0,8.506613812642172e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713195800781,0.0,0.0,0.0001151724718511,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587463378906,0.0,0.0,0.0005463239504024,286.85064697265625,294.1499938964844,299.8966064453125,297.0592041015625,300.17547607421875,299.8958435058594,287.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653321562334,2.5198191977438e-08,0.0011653068941086,-0.0649461597204208,0.0,0.0,0.0,-0.0173045843839645,60.0,21.682313919067383,0.0,-9.258881306095645e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699768066406,0.0,0.0,0.0001092772799893,300.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182800292969,0.0,0.0,0.0001150745447375,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.0,8.499362593283877e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,0.000115074297355,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555725097656,0.0,0.0,0.0005458583473227,286.850341796875,294.1499938964844,299.8895874023437,297.0419311523437,300.1695556640625,299.89093017578125,287.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643387842923,2.5082014687427545e-08,0.0011643136385828,-0.0646435990929603,0.0,0.0,0.0,-0.0172469895333051,60.0,21.586078643798828,0.0,-9.243102994105357e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699768066406,0.0,0.0,0.0001092772799893,300.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182800292969,0.0,0.0,0.0001150745447375,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.0,8.499362593283877e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,0.000115074297355,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555725097656,0.0,0.0,0.0005458583473227,286.850341796875,294.1499938964844,299.8895874023437,297.0419311523437,300.1695556640625,299.89093017578125,287.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643387842923,2.5082014687427545e-08,0.0011643136385828,-0.0646435990929603,0.0,0.0,0.0,-0.0172469895333051,60.0,21.586078643798828,0.0,-9.243102994105357e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682678222656,0.0,0.0,0.0001092252787202,300.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,0.0001150197858805,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660400390625,0.0,0.0,8.495318616041914e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662841796875,0.0,0.0,0.0001150195457739,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.053955078125,0.0,0.0,0.0005455986247397,286.85015869140625,294.1499938964844,299.885009765625,297.0329895019531,300.1666259765625,299.88873291015625,287.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637849966064,2.5017214966283063e-08,0.0011637599673122,-0.0644748359918594,0.0,0.0,0.0,-0.0172148682177066,60.0,21.537540435791016,0.0,-9.23430789612212e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0666809082031,0.0,0.0,0.0001092031234293,300.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157165527344,0.0,0.0,0.0001149964518845,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,8.493594941683114e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.064697265625,0.0,0.0,0.0001149962117779,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0524597167969,0.0,0.0,0.0005454879719763,286.8501281738281,294.1499938964844,299.8796691894531,297.0238647460937,300.1636047363281,299.88458251953125,287.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163549022749,2.4989596170144068e-08,0.0011635239934548,-0.0644029006361961,0.0,0.0,0.0,-0.0172011777758598,60.0,21.491024017333984,0.0,-9.230561204276456e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06365966796875,0.0,0.0,0.0001091854428523,300.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,0.0001149778327089,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614624023437,0.0,0.0,8.492219785694033e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06170654296875,0.0,0.0,0.0001149775926023,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496520996094,0.0,0.0,0.0005453997291624,286.8502197265625,294.1499938964844,299.8665466308594,297.00494384765625,300.15740966796875,299.8739013671875,287.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633593821898,2.4967556910837643e-08,0.0011633343528956,-0.0643455013632774,0.0,0.0,0.0,-0.0171902459114789,60.0,21.400983810424805,0.0,-9.227571240444377e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06365966796875,0.0,0.0,0.0001091854428523,300.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,0.0001149778327089,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614624023437,0.0,0.0,8.492219785694033e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06170654296875,0.0,0.0,0.0001149775926023,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496520996094,0.0,0.0,0.0005453997291624,286.8502197265625,294.1499938964844,299.8665466308594,297.00494384765625,300.15740966796875,299.8739013671875,287.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633593821898,2.4967556910837643e-08,0.0011633343528956,-0.0643455013632774,0.0,0.0,0.0,-0.0171902459114789,60.0,21.400983810424805,0.0,-9.227571240444377e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,0.0001092107049771,300.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01141357421875,0.0,0.0,0.000115004426334,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587463378906,0.0,0.0,8.494183566654101e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589904785156,0.0,0.0,0.0001150041935034,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.047119140625,0.0,0.0,0.0005455259815789,286.8506164550781,294.1499938964844,299.8500061035156,296.9851379394531,300.15087890625,299.8593444824219,287.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636288836598,2.4999023295890765e-08,0.0011636039707809,-0.064427450299263,0.0,0.0,0.0,-0.0172058474272489,60.0,21.315786361694336,0.0,-9.231840181200825e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,0.0001092107049771,300.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01141357421875,0.0,0.0,0.000115004426334,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587463378906,0.0,0.0,8.494183566654101e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589904785156,0.0,0.0,0.0001150041935034,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.047119140625,0.0,0.0,0.0005455259815789,286.8506164550781,294.1499938964844,299.8500061035156,296.9851379394531,300.15087890625,299.8593444824219,287.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636288836598,2.4999023295890765e-08,0.0011636039707809,-0.064427450299263,0.0,0.0,0.0,-0.0172058474272489,60.0,21.315786361694336,0.0,-9.231840181200825e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,0.0001092718230211,300.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.0,0.0,0.0001150687821791,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562438964844,0.0,0.0,8.498937677359208e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564880371094,0.0,0.0,0.0001150685493485,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447692871094,0.0,0.0,0.0005458313389681,286.8512268066406,294.1499938964844,299.830078125,296.96337890625,300.1440734863281,299.84197998046875,287.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075177489952694e-08,0.0011642558965831,-0.0646257922053337,0.0,0.0,0.0,-0.017243605107069,60.0,21.23395156860352,0.0,-9.242175025292457e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,0.0001092718230211,300.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.0,0.0,0.0001150687821791,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562438964844,0.0,0.0,8.498937677359208e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564880371094,0.0,0.0,0.0001150685493485,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447692871094,0.0,0.0,0.0005458313389681,286.8512268066406,294.1499938964844,299.830078125,296.96337890625,300.1440734863281,299.84197998046875,287.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075177489952694e-08,0.0011642558965831,-0.0646257922053337,0.0,0.0,0.0,-0.017243605107069,60.0,21.23395156860352,0.0,-9.242175025292457e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559997558594,0.0,0.0,0.0001093802129616,300.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00787353515625,0.0,0.0,0.0001151829128502,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05389404296875,0.0,0.0,8.507367601851001e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541381835937,0.0,0.0,0.0001151826872956,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425720214844,0.0,0.0,0.0005463727866299,286.85205078125,294.1499938964844,299.80712890625,296.9388427734375,300.1369323730469,299.8219909667969,287.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654350673779,2.521023212409545e-08,0.0011654099216684,-0.0649775117635726,0.0,0.0,0.0,-0.0173105522990226,60.0,21.154346466064453,0.0,-9.260516975473365e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559997558594,0.0,0.0,0.0001093802129616,300.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00787353515625,0.0,0.0,0.0001151829128502,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05389404296875,0.0,0.0,8.507367601851001e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541381835937,0.0,0.0,0.0001151826872956,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425720214844,0.0,0.0,0.0005463727866299,286.85205078125,294.1499938964844,299.80712890625,296.9388427734375,300.1369323730469,299.8219909667969,287.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654350673779,2.521023212409545e-08,0.0011654099216684,-0.0649775117635726,0.0,0.0,0.0,-0.0173105522990226,60.0,21.154346466064453,0.0,-9.260516975473365e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548095703125,0.0,0.0,0.0001094371837098,300.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.0001152429031208,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527038574219,0.0,0.0,8.511797932442278e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0529479980469,0.0,0.0,0.0001152426775661,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414733886719,0.0,0.0,0.0005466574220918,286.8524475097656,294.1499938964844,299.7945861816406,296.92559814453125,300.1333923339844,299.81201171875,287.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660415912047,2.5281218896111568e-08,0.0011660163290798,-0.0651623755693435,0.0,0.0,0.0,-0.0173457413911819,60.0,21.11459922790528,0.0,-9.270165435282253e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05377197265625,0.0,0.0,0.000109537395474,300.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.00011534843361,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516967773437,0.0,0.0,8.519592665834352e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,0.0001153482080553,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0405578613281,0.0,0.0,0.0005471580079756,286.8530578613281,294.1499938964844,299.7813415527344,296.9117431640625,300.12945556640625,299.7991943359375,287.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671084212139,2.5406093229207727e-08,0.0011670830426737,-0.0654875561594963,0.0,0.0,0.0,-0.0174076408147811,60.0,21.076641082763672,0.0,-9.287150959380597e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517578125,0.0,0.0,0.0001097377898986,300.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,0.0001155594582087,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,8.535178494639695e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.000115559232654,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.000548159063328,286.8542785644531,294.1499938964844,299.7529296875,296.8822937011719,300.1215209960937,299.7734375,287.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692435946315,2.5655802815549578e-08,0.0011692178668454,-0.066137745976448,0.0,0.0,0.0,-0.0175314303487539,60.0,21.000656127929688,0.0,-9.32116179797049e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517578125,0.0,0.0,0.0001097377898986,300.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,0.0001155594582087,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,8.535178494639695e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.000115559232654,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.000548159063328,286.8542785644531,294.1499938964844,299.7529296875,296.8822937011719,300.1215209960937,299.7734375,287.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692435946315,2.5655802815549578e-08,0.0011692178668454,-0.066137745976448,0.0,0.0,0.0,-0.0175314303487539,60.0,21.000656127929688,0.0,-9.32116179797049e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499267578125,0.0,0.0,0.0001099728833651,300.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,0.0001158070226665,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,8.553463703719899e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,0.0001158068043878,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370788574219,0.0,0.0,0.0005493334610946,286.855712890625,294.1499938964844,299.7220764160156,296.85064697265625,300.11309814453125,299.7450561523437,287.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717479210346,2.5948754256432952e-08,0.0011717220768332,-0.0669004246592521,0.0,0.0,0.0,-0.017676655203104,60.0,20.92573356628418,0.0,-9.361141195540769e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499267578125,0.0,0.0,0.0001099728833651,300.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,0.0001158070226665,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,8.553463703719899e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,0.0001158068043878,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370788574219,0.0,0.0,0.0005493334610946,286.855712890625,294.1499938964844,299.7220764160156,296.85064697265625,300.11309814453125,299.7450561523437,287.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717479210346,2.5948754256432952e-08,0.0011717220768332,-0.0669004246592521,0.0,0.0,0.0,-0.017676655203104,60.0,20.92573356628418,0.0,-9.361141195540769e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486145019531,0.0,0.0,0.0001101677480619,300.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030517578125,0.0,0.0,0.0001160122192231,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.046630859375,0.0,0.0,8.568619523430243e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468444824219,0.0,0.0,0.0001160120009444,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,0.0005503069260157,286.8568725585937,294.1499938964844,299.6971435546875,296.8252868652344,300.1065368652344,299.7222900390625,287.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738241882994,2.6191575130951605e-08,0.001173797994852,-0.0675325095653534,0.0,0.0,0.0,-0.0177970305085182,60.0,20.869218826293945,0.0,-9.394344147040101e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482482910156,0.0,0.0,0.0001102351016015,300.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028686523437,0.0,0.0,0.000116083145258,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462646484375,0.0,0.0,8.573858212912455e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465087890625,0.0,0.0,0.0001160829269792,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356140136719,0.0,0.0,0.0005506433662958,286.8573303222656,294.1499938964844,299.68902587890625,296.8170471191406,300.1042785644531,299.71441650390625,287.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745413066819,2.6275504438899592e-08,0.0011745149968191,-0.0677509680390358,0.0,0.0,0.0,-0.0178386345505714,60.0,20.85124397277832,0.0,-9.40583433362008e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469665527344,0.0,0.0,0.0001105307528632,300.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.002197265625,0.0,0.0,0.0001163944762083,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450134277344,0.0,0.0,8.59685314935632e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04522705078125,0.0,0.0,0.0001163942652055,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,0.0005521202692762,286.8593444824219,294.1499938964844,299.6539001464844,296.7817077636719,300.0943603515625,299.67974853515625,287.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776919709518,2.66439208473912e-08,0.0011776654282584,-0.0687097907066345,0.0,0.0,0.0,-0.0180212743580341,60.0,20.776042938232425,0.0,-9.456353922132621e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
