time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469665527344,0.0,0.0,0.0001105307528632,300.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.002197265625,0.0,0.0,0.0001163944762083,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450134277344,0.0,0.0,8.59685314935632e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04522705078125,0.0,0.0,0.0001163942652055,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,0.0005521202692762,286.8593444824219,294.1499938964844,299.6539001464844,296.7817077636719,300.0943603515625,299.67974853515625,287.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776919709518,2.66439208473912e-08,0.0011776654282584,-0.0687097907066345,0.0,0.0,0.0,-0.0180212743580341,60.0,20.776042938232425,0.0,-9.456353922132621e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462646484375,0.0,0.0,0.0001106745476135,300.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018615722656,0.0,0.0,0.0001165458961622,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443420410156,0.0,0.0,8.608037023805082e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445556640625,0.0,0.0,0.0001165456851595,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339050292969,0.0,0.0,0.0005528385518118,286.8603210449219,294.1499938964844,299.6356506347656,296.7634582519531,300.0895080566406,299.6628112792969,287.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792253935709,2.6823107290852025e-08,0.0011791985016316,-0.0691760629415512,0.0,0.0,0.0,-0.0181101094931364,60.0,20.73871803283692,0.0,-9.480973517383973e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0001108270007534,300.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00164794921875,0.0,0.0,0.000116706440167,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438232421875,0.0,0.0,8.619894651928917e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440368652344,0.0,0.0,0.0001167062291642,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.033447265625,0.0,0.0,0.0005536001408472,286.8614501953125,294.1499938964844,299.6169738769531,296.74481201171875,300.0841979980469,299.64434814453125,287.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808488052338,2.701308154939852e-08,0.0011808217968791,-0.0696703642606735,0.0,0.0,0.0,-0.0182042829692363,60.0,20.70013999938965,0.0,-9.507110831918909e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04473876953125,0.0,0.0,0.0001111325545934,300.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0001170281975646,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,8.643659384688362e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0430603027344,0.0,0.0,0.0001170279865618,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,0.0005551264621317,286.86383056640625,294.1499938964844,299.57843017578125,296.7065734863281,300.0733337402344,299.6069641113281,287.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841037776321,2.7393840085210293e-08,0.0011840764200314,-0.0706609189510345,0.0,0.0,0.0,-0.0183930341154336,60.0,20.6220932006836,0.0,-9.559604308151393e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04473876953125,0.0,0.0,0.0001111325545934,300.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0001170281975646,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,8.643659384688362e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0430603027344,0.0,0.0,0.0001170279865618,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,0.0005551264621317,286.86383056640625,294.1499938964844,299.57843017578125,296.7065734863281,300.0733337402344,299.6069641113281,287.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841037776321,2.7393840085210293e-08,0.0011840764200314,-0.0706609189510345,0.0,0.0,0.0,-0.0183930341154336,60.0,20.6220932006836,0.0,-9.559604308151393e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04400634765625,0.0,0.0,0.0001114389451686,300.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,0.0001173508353531,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,8.667489601066336e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423278808594,0.0,0.0,0.0001173506316263,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,0.0005566569743677,286.866455078125,294.1499938964844,299.5384521484375,296.6672058105469,300.06158447265625,299.56744384765625,287.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873686453327,2.7775644895200458e-08,0.0011873408220708,-0.0716539919376373,0.0,0.0,0.0,-0.018582310527563,60.0,20.54038619995117,0.0,-9.612386975277333e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04400634765625,0.0,0.0,0.0001114389451686,300.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,0.0001173508353531,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,8.667489601066336e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423278808594,0.0,0.0,0.0001173506316263,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,0.0005566569743677,286.866455078125,294.1499938964844,299.5384521484375,296.6672058105469,300.06158447265625,299.56744384765625,287.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873686453327,2.7775644895200458e-08,0.0011873408220708,-0.0716539919376373,0.0,0.0,0.0,-0.018582310527563,60.0,20.54038619995117,0.0,-9.612386975277333e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,0.0001117423889809,300.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,0.0001176703735836,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04150390625,0.0,0.0,8.691090624779463e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417175292969,0.0,0.0,0.0001176701698568,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315856933594,0.0,0.0,0.0005581727600656,286.8692321777344,294.1499938964844,299.49725341796875,296.6268615722656,300.0495300292969,299.5272827148437,287.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906020808964,2.815377087017623e-08,0.0011905739083886,-0.0726372972130775,0.0,0.0,0.0,-0.0187697615474462,60.0,20.4571533203125,0.0,-9.66480442343709e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,0.0001117423889809,300.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,0.0001176703735836,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04150390625,0.0,0.0,8.691090624779463e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417175292969,0.0,0.0,0.0001176701698568,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315856933594,0.0,0.0,0.0005581727600656,286.8692321777344,294.1499938964844,299.49725341796875,296.6268615722656,300.0495300292969,299.5272827148437,287.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906020808964,2.815377087017623e-08,0.0011905739083886,-0.0726372972130775,0.0,0.0,0.0,-0.0187697615474462,60.0,20.4571533203125,0.0,-9.66480442343709e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,0.0001120348970289,300.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014038085937,0.0,0.0,0.0001179784012492,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04119873046875,0.0,0.0,8.713841089047492e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414123535156,0.0,0.0,0.0001179781975224,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314025878906,0.0,0.0,0.0005596340051852,286.872314453125,294.1499938964844,299.4550476074219,296.5858154296875,300.03643798828125,299.48541259765625,287.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937182862311,2.851828462269168e-08,0.0011936897644773,-0.0735850036144256,0.0,0.0,0.0,-0.0189504623413085,60.0,20.369598388671875,0.0,-9.715469673210465e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429992675781,0.0,0.0,0.0001120348970289,300.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014038085937,0.0,0.0,0.0001179784012492,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04119873046875,0.0,0.0,8.713841089047492e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414123535156,0.0,0.0,0.0001179781975224,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314025878906,0.0,0.0,0.0005596340051852,286.872314453125,294.1499938964844,299.4550476074219,296.5858154296875,300.03643798828125,299.48541259765625,287.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937182862311,2.851828462269168e-08,0.0011936897644773,-0.0735850036144256,0.0,0.0,0.0,-0.0189504623413085,60.0,20.369598388671875,0.0,-9.715469673210465e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,0.000112181136501,300.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0015563964844,0.0,0.0,0.0001181323896162,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,8.725214865989983e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.041259765625,0.0,0.0,0.0001181321931653,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313415527344,0.0,0.0,0.0005603645113296,286.8738708496094,294.1499938964844,299.43359375,296.5650939941406,300.0298767089844,299.4645080566406,287.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952758068218,2.870051574177524e-08,0.0011952470522373,-0.0740587189793586,0.0,0.0,0.0,-0.0190407969057559,60.0,20.32570075988769,0.0,-9.740848128103609e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,0.0001123241527238,300.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00177001953125,0.0,0.0,0.0001182829946628,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409851074219,0.0,0.0,8.736338349990547e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04119873046875,0.0,0.0,0.000118282790936,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313415527344,0.0,0.0,0.000561078893952,286.8755187988281,294.1499938964844,299.4119873046875,296.54425048828125,300.0229797363281,299.443115234375,287.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967995669692,2.8878735847115425e-08,0.0011967706959694,-0.0745219588279724,0.0,0.0,0.0,-0.0191291458904743,60.0,20.280426025390625,0.0,-9.765700070829553e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,0.0001126091228798,300.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,0.0001185830769827,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409851074219,0.0,0.0,8.758502372074872e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04119873046875,0.0,0.0,0.0001185828805319,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.031494140625,0.0,0.0,0.0005625024205073,286.8789367675781,294.1499938964844,299.36834716796875,296.5023193359375,300.0087585449219,299.3998413085937,287.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836609885,2.9233852671950444e-08,0.0011998073896393,-0.0754448547959327,0.0,0.0,0.0,-0.0193051937967538,60.0,20.18874168395996,0.0,-9.815313006811269e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,0.0001126091228798,300.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,0.0001185830769827,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409851074219,0.0,0.0,8.758502372074872e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04119873046875,0.0,0.0,0.0001185828805319,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.031494140625,0.0,0.0,0.0005625024205073,286.8789367675781,294.1499938964844,299.36834716796875,296.5023193359375,300.0087585449219,299.3998413085937,287.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836609885,2.9233852671950444e-08,0.0011998073896393,-0.0754448547959327,0.0,0.0,0.0,-0.0193051937967538,60.0,20.18874168395996,0.0,-9.815313006811269e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,0.0001128981239162,300.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,0.0001188874084618,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04119873046875,0.0,0.0,8.780979987932369e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414123535156,0.0,0.0,0.000118887212011,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318603515625,0.0,0.0,0.0005639460869133,286.88262939453125,294.1499938964844,299.32427978515625,296.4602966308594,299.9938049316406,299.3560791015625,287.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029153294861,2.959399125757045e-08,0.0012028857599943,-0.076380617916584,0.0,0.0,0.0,-0.0194837246090173,60.0,20.097000122070312,0.0,-9.865756567251085e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,0.0001128981239162,300.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,0.0001188874084618,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04119873046875,0.0,0.0,8.780979987932369e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414123535156,0.0,0.0,0.000118887212011,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318603515625,0.0,0.0,0.0005639460869133,286.88262939453125,294.1499938964844,299.32427978515625,296.4602966308594,299.9938049316406,299.3560791015625,287.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029153294861,2.959399125757045e-08,0.0012028857599943,-0.076380617916584,0.0,0.0,0.0,-0.0194837246090173,60.0,20.097000122070312,0.0,-9.865756567251085e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431213378906,0.0,0.0,0.0001131419849116,300.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,0.0001191442061099,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414123535156,0.0,0.0,8.799946954241022e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415954589844,0.0,0.0,0.000119144009659,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321655273437,0.0,0.0,0.0005651642568409,286.8857116699219,294.1499938964844,299.2870788574219,296.425048828125,299.981201171875,299.3193054199219,287.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055130209773,2.9897883280227695e-08,0.0012054831022396,-0.077170081436634,0.0,0.0,0.0,-0.0196343716233968,60.0,20.01986312866211,0.0,-9.908421816362536e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,0.000113192552817,300.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,0.0001191974515677,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04150390625,0.0,0.0,8.80388033692725e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417175292969,0.0,0.0,0.0001191972623928,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03228759765625,0.0,0.0,0.0005654168780893,286.8863830566406,294.1499938964844,299.27996826171875,296.4183349609375,299.97857666015625,299.312255859375,287.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060515582561,2.996089776274857e-08,0.0012060215231031,-0.0773337632417678,0.0,0.0,0.0,-0.0196656081825494,60.0,20.0056381225586,0.0,-9.917280152649256e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,0.0001135248166974,300.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052185058594,0.0,0.0,0.0001195473378174,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04217529296875,0.0,0.0,8.829723083181307e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423583984375,0.0,0.0,0.0001195471486425,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330810546875,0.0,0.0,0.0005670766695402,286.8905334472656,294.1499938964844,299.23565673828125,296.3766784667969,299.9621276855469,299.2677917480469,287.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095924466848,3.0374959436585414e-08,0.0012095620622858,-0.078409157693386,0.0,0.0,0.0,-0.0198708772659301,60.0,19.9173641204834,0.0,-9.975587289545729e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,0.0001135248166974,300.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052185058594,0.0,0.0,0.0001195473378174,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04217529296875,0.0,0.0,8.829723083181307e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423583984375,0.0,0.0,0.0001195471486425,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330810546875,0.0,0.0,0.0005670766695402,286.8905334472656,294.1499938964844,299.23565673828125,296.3766784667969,299.9621276855469,299.2677917480469,287.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095924466848,3.0374959436585414e-08,0.0012095620622858,-0.078409157693386,0.0,0.0,0.0,-0.0198708772659301,60.0,19.9173641204834,0.0,-9.975587289545729e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0441589355469,0.0,0.0,0.0001136903301812,300.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.0,0.0,0.0001197216333821,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04248046875,0.0,0.0,8.84259570739232e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04266357421875,0.0,0.0,0.0001197214442072,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.033447265625,0.0,0.0,0.0005679034511558,286.8925476074219,294.1499938964844,299.21356201171875,296.35601806640625,299.9539794921875,299.2455749511719,287.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211357070133,3.0581219334635534e-08,0.0012113264529034,-0.0789447501301765,0.0,0.0,0.0,-0.0199731308966875,60.0,19.87307548522949,0.0,-1.0004695383258877e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04461669921875,0.0,0.0,0.000113855341624,300.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065612792969,0.0,0.0,0.0001198953978018,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,8.85543049662374e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431213378906,0.0,0.0,0.0001198952086269,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03399658203125,0.0,0.0,0.000568727729842,286.894775390625,294.1499938964844,299.1915588378906,296.3354797363281,299.9452819824219,299.2234802246094,287.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213114359416,3.0786853955078186e-08,0.0012130836257711,-0.0794786587357521,0.0,0.0,0.0,-0.0200750678777694,60.0,19.82999610900879,0.0,-1.0033757291694201e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,0.0001141910397564,300.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079650878906,0.0,0.0,0.0001202489002025,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437927246094,0.0,0.0,8.881539542926475e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439758300781,0.0,0.0,0.0001202487183036,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03497314453125,0.0,0.0,0.0005704046343453,286.8991394042969,294.1499938964844,299.1478271484375,296.2950134277344,299.9281921386719,299.17919921875,287.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216692267917,3.120519664889798e-08,0.0012166610686108,-0.0805646330118179,0.0,0.0,0.0,-0.0202824585139751,60.0,19.742656707763672,0.0,-1.0093011582057444e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,0.0001141910397564,300.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079650878906,0.0,0.0,0.0001202489002025,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437927246094,0.0,0.0,8.881539542926475e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439758300781,0.0,0.0,0.0001202487183036,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03497314453125,0.0,0.0,0.0005704046343453,286.8991394042969,294.1499938964844,299.1478271484375,296.2950134277344,299.9281921386719,299.17919921875,287.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216692267917,3.120519664889798e-08,0.0012166610686108,-0.0805646330118179,0.0,0.0,0.0,-0.0202824585139751,60.0,19.742656707763672,0.0,-1.0093011582057444e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467529296875,0.0,0.0,0.0001145032147178,300.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00982666015625,0.0,0.0,0.0001205776279675,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451354980469,0.0,0.0,8.905819413485005e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453186035156,0.0,0.0,0.0001205774460686,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364685058594,0.0,0.0,0.0005719640757888,286.9040222167969,294.1499938964844,299.10467529296875,296.2554016113281,299.9096069335937,299.1361389160156,287.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200169730931,3.159421879672664e-08,0.0012199853081256,-0.0815742462873458,0.0,0.0,0.0,-0.0204753037542104,60.0,19.65815162658692,0.0,-1.0148269069532034e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467529296875,0.0,0.0,0.0001145032147178,300.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00982666015625,0.0,0.0,0.0001205776279675,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451354980469,0.0,0.0,8.905819413485005e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453186035156,0.0,0.0,0.0001205774460686,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364685058594,0.0,0.0,0.0005719640757888,286.9040222167969,294.1499938964844,299.10467529296875,296.2554016113281,299.9096069335937,299.1361389160156,287.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200169730931,3.159421879672664e-08,0.0012199853081256,-0.0815742462873458,0.0,0.0,0.0,-0.0204753037542104,60.0,19.65815162658692,0.0,-1.0148269069532034e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,0.0001148205046774,300.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116882324219,0.0,0.0,0.0001209117472171,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464782714844,0.0,0.0,8.930497278925031e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466613769531,0.0,0.0,0.0001209115653182,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379333496094,0.0,0.0,0.0005735490121878,286.90887451171875,294.1499938964844,299.0623474121094,296.2168884277344,299.8910827636719,299.0931396484375,287.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234019814059,3.1989628723749775e-08,0.0012233699671924,-0.0826001837849617,0.0,0.0,0.0,-0.0206713434308767,60.0,19.573137283325195,0.0,-1.0204587397311117e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,0.0001148205046774,300.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116882324219,0.0,0.0,0.0001209117472171,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464782714844,0.0,0.0,8.930497278925031e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466613769531,0.0,0.0,0.0001209115653182,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379333496094,0.0,0.0,0.0005735490121878,286.90887451171875,294.1499938964844,299.0623474121094,296.2168884277344,299.8910827636719,299.0931396484375,287.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234019814059,3.1989628723749775e-08,0.0012233699671924,-0.0826001837849617,0.0,0.0,0.0,-0.0206713434308767,60.0,19.573137283325195,0.0,-1.0204587397311117e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04949951171875,0.0,0.0,0.0001151238902821,300.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136413574219,0.0,0.0,0.0001212312199641,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,8.95409393706359e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.048095703125,0.0,0.0,0.0001212310453411,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394897460937,0.0,0.0,0.0005750645068474,286.9138488769531,294.1499938964844,299.0209655761719,296.1796875,299.8722839355469,299.0505676269531,287.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266328558325,3.2367704960734045e-08,0.0012266004923731,-0.0835809111595153,0.0,0.0,0.0,-0.020858759060502,60.0,19.48819732666016,0.0,-1.0258583671429733e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04949951171875,0.0,0.0,0.0001151238902821,300.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136413574219,0.0,0.0,0.0001212312199641,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04791259765625,0.0,0.0,8.95409393706359e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.048095703125,0.0,0.0,0.0001212310453411,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394897460937,0.0,0.0,0.0005750645068474,286.9138488769531,294.1499938964844,299.0209655761719,296.1796875,299.8722839355469,299.0505676269531,287.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266328558325,3.2367704960734045e-08,0.0012266004923731,-0.0835809111595153,0.0,0.0,0.0,-0.020858759060502,60.0,19.48819732666016,0.0,-1.0258583671429733e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,0.00011526432354,300.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147399902344,0.0,0.0,0.0001213791038026,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487670898437,0.0,0.0,8.965016604634002e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489501953125,0.0,0.0,0.0001213789291796,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404052734375,0.0,0.0,0.0005757660255767,286.9164428710937,294.1499938964844,299.000732421875,296.16162109375,299.862548828125,299.0300598144531,287.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281259987503,3.254271518926544e-08,0.0012280934024602,-0.0840348079800605,0.0,0.0,0.0,-0.0209455005824565,60.0,19.446781158447266,0.0,-1.0283626039608865e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,0.0001154065466835,300.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01580810546875,0.0,0.0,0.0001215288721141,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.049560546875,0.0,0.0,8.976078242994845e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,0.0001215286974911,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412902832031,0.0,0.0,0.0005764765082858,286.9190368652344,294.1499938964844,298.9808044433594,296.1439819335937,299.8528747558594,299.0094299316406,287.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296414934098,3.2719956521987115e-08,0.0012296087807044,-0.0844944417476654,0.0,0.0,0.0,-0.0210333652794361,60.0,19.40485572814941,0.0,-1.030901870535672e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528869628906,0.0,0.0,0.0001156744328909,300.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01812744140625,0.0,0.0,0.0001218109682668,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513610839844,0.0,0.0,8.99691367521882e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0515441894531,0.0,0.0,0.0001218107936438,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431823730469,0.0,0.0,0.0005778147024102,286.92437744140625,294.1499938964844,298.9420471191406,296.1099548339844,299.8331298828125,298.96942138671875,287.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324971612542,3.305379792095664e-08,0.0012324640993028,-0.0853600353002548,0.0,0.0,0.0,-0.021198870614171,60.0,19.32219696044922,0.0,-1.0356932733657233e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528869628906,0.0,0.0,0.0001156744328909,300.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01812744140625,0.0,0.0,0.0001218109682668,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513610839844,0.0,0.0,8.99691367521882e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0515441894531,0.0,0.0,0.0001218107936438,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431823730469,0.0,0.0,0.0005778147024102,286.92437744140625,294.1499938964844,298.9420471191406,296.1099548339844,299.8331298828125,298.96942138671875,287.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324971612542,3.305379792095664e-08,0.0012324640993028,-0.0853600353002548,0.0,0.0,0.0,-0.021198870614171,60.0,19.32219696044922,0.0,-1.0356932733657233e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549011230469,0.0,0.0,0.0001159186067525,300.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206604003906,0.0,0.0,0.0001220680933329,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05340576171875,0.0,0.0,9.015905379783362e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535888671875,0.0,0.0,0.0001220679187099,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453491210937,0.0,0.0,0.0005790344439446,286.9299621582031,294.1499938964844,298.9048767089844,296.077880859375,299.8128662109375,298.931396484375,287.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350979959592,3.33580878475459e-08,0.0012350647011771,-0.0861488431692123,0.0,0.0,0.0,-0.0213497132062912,60.0,19.24195671081543,0.0,-1.040070145563732e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549011230469,0.0,0.0,0.0001159186067525,300.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206604003906,0.0,0.0,0.0001220680933329,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05340576171875,0.0,0.0,9.015905379783362e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535888671875,0.0,0.0,0.0001220679187099,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453491210937,0.0,0.0,0.0005790344439446,286.9299621582031,294.1499938964844,298.9048767089844,296.077880859375,299.8128662109375,298.931396484375,287.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350979959592,3.33580878475459e-08,0.0012350647011771,-0.0861488431692123,0.0,0.0,0.0,-0.0213497132062912,60.0,19.24195671081543,0.0,-1.040070145563732e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05682373046875,0.0,0.0,0.0001161349355243,300.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230407714844,0.0,0.0,0.0001222958962898,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,9.0327303041704e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.0001222957216668,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,0.0005801150691695,286.9351806640625,294.1499938964844,298.87225341796875,296.0502014160156,299.7940979003906,298.89703369140625,287.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374053476378,3.362767841963432e-08,0.0012373718200251,-0.0868475586175918,0.0,0.0,0.0,-0.0214833691716194,60.0,19.168737411499023,0.0,-1.0439555353514153e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570373535156,0.0,0.0,0.0001161492546088,300.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233154296875,0.0,0.0,0.000122310972074,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555419921875,0.0,0.0,9.033844253281131e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,0.0001223108120029,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476379394531,0.0,0.0,0.0005801866063848,286.9356689453125,294.1499938964844,298.8695068359375,296.0478820800781,299.7923889160156,298.8944702148437,287.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375579681247,3.3645530805870294e-08,0.0012375243240967,-0.0868938267230987,0.0,0.0,0.0,-0.0214922185987234,60.0,19.16289520263672,0.0,-1.0442130360388546e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
