time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0593566894531,0.0,0.0,0.0001163536871899,300.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,0.0001225262531079,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,9.049744403455406e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580749511719,0.0,0.0,0.0001225260784849,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500793457031,0.0,0.0,0.0005812078015878,286.9415588378906,294.1499938964844,298.83612060546875,296.02020263671875,299.7715759277344,298.8597717285156,287.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397340033203,3.39002923510634e-08,0.0012397001264616,-0.0875540003180503,0.0,0.0,0.0,-0.0216185022145509,60.0,19.08634185791016,0.0,-1.0478919421075261e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0593566894531,0.0,0.0,0.0001163536871899,300.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,0.0001225262531079,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,9.049744403455406e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580749511719,0.0,0.0,0.0001225260784849,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500793457031,0.0,0.0,0.0005812078015878,286.9415588378906,294.1499938964844,298.83612060546875,296.02020263671875,299.7715759277344,298.8597717285156,287.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397340033203,3.39002923510634e-08,0.0012397001264616,-0.0875540003180503,0.0,0.0,0.0,-0.0216185022145509,60.0,19.08634185791016,0.0,-1.0478919421075261e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605773925781,0.0,0.0,0.0001164464338216,300.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0276184082031,0.0,0.0,0.000122623911011,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,9.056957787834108e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592956542969,0.0,0.0,0.0001226237509399,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513916015625,0.0,0.0,0.0005816711345687,286.944580078125,294.1499938964844,298.8202514648437,296.0072937011719,299.76104736328125,298.84326171875,287.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407208560034,3.4015869232462144e-08,0.0012406868627294,-0.0878534689545631,0.0,0.0,0.0,-0.0216757915914058,60.0,19.04899787902832,0.0,-1.0495630675677604e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06182861328125,0.0,0.0,0.0001165350258816,300.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0291442871094,0.0,0.0,0.0001227172033395,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603942871094,0.0,0.0,9.06384811969474e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605773925781,0.0,0.0,0.0001227170432684,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,0.0005821136874146,286.9476318359375,294.1499938964844,298.8049621582031,295.9950256347656,299.7505187988281,298.8271179199219,287.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416649842634,3.412627336274454e-08,0.0012416308745741,-0.0881395041942596,0.0,0.0,0.0,-0.0217305235564708,60.0,19.012081146240234,0.0,-1.0511605808005697e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,0.0001166962465504,300.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0322570800781,0.0,0.0,0.0001228869805345,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,9.076387505047025e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,0.0001228868059115,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05548095703125,0.0,0.0,0.000582919048611,286.9538269042969,294.1499938964844,298.77618408203125,295.9725952148437,299.7293395996094,298.7963256835937,287.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433853698894,3.4327193532135425e-08,0.0012433510273694,-0.0886599943041801,0.0,0.0,0.0,-0.0218301378190517,60.0,18.93995475769043,0.0,-1.0540709638462432e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,0.0001166962465504,300.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0322570800781,0.0,0.0,0.0001228869805345,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,9.076387505047025e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,0.0001228868059115,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05548095703125,0.0,0.0,0.000582919048611,286.9538269042969,294.1499938964844,298.77618408203125,295.9725952148437,299.7293395996094,298.7963256835937,287.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433853698894,3.4327193532135425e-08,0.0012433510273694,-0.0886599943041801,0.0,0.0,0.0,-0.0218301378190517,60.0,18.93995475769043,0.0,-1.0540709638462432e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06744384765625,0.0,0.0,0.0001168263697763,300.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357360839844,0.0,0.0,0.0001230240013683,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660705566406,0.0,0.0,9.086507634492592e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06622314453125,0.0,0.0,0.0001230238412972,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,0.0005835691117681,286.9604187011719,294.1499938964844,298.75,295.9530639648437,299.7079772949219,298.77081298828125,287.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447694316506,3.4489346489863244e-08,0.0012447349727153,-0.0890800058841705,0.0,0.0,0.0,-0.021910510957241,60.0,18.877710342407227,0.0,-1.0564227181930621e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06744384765625,0.0,0.0,0.0001168263697763,300.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357360839844,0.0,0.0,0.0001230240013683,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660705566406,0.0,0.0,9.086507634492592e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06622314453125,0.0,0.0,0.0001230238412972,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586242675781,0.0,0.0,0.0005835691117681,286.9604187011719,294.1499938964844,298.75,295.9530639648437,299.7079772949219,298.77081298828125,287.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447694316506,3.4489346489863244e-08,0.0012447349727153,-0.0890800058841705,0.0,0.0,0.0,-0.021910510957241,60.0,18.877710342407227,0.0,-1.0564227181930621e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07049560546875,0.0,0.0,0.0001169593379017,300.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392761230469,0.0,0.0,0.0001231640198966,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691223144531,0.0,0.0,9.096849680645391e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693054199219,0.0,0.0,0.0001231638598255,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617980957031,0.0,0.0,0.0005842333775945,286.9670104980469,294.1499938964844,298.7276306152344,295.9375915527344,299.6866455078125,298.74627685546875,288.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461862061172,3.465505216126985e-08,0.0012461515143513,-0.0895091816782951,0.0,0.0,0.0,-0.0219926573336124,60.0,18.81747817993164,0.0,-1.0588288290591664e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07049560546875,0.0,0.0,0.0001169593379017,300.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392761230469,0.0,0.0,0.0001231640198966,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691223144531,0.0,0.0,9.096849680645391e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693054199219,0.0,0.0,0.0001231638598255,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617980957031,0.0,0.0,0.0005842333775945,286.9670104980469,294.1499938964844,298.7276306152344,295.9375915527344,299.6866455078125,298.74627685546875,288.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461862061172,3.465505216126985e-08,0.0012461515143513,-0.0895091816782951,0.0,0.0,0.0,-0.0219926573336124,60.0,18.81747817993164,0.0,-1.0588288290591664e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,0.0001171030016848,300.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,0.0001233153016073,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722961425781,0.0,0.0,9.108023368753491e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07244873046875,0.0,0.0,0.0001233151415362,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650634765625,0.0,0.0,0.0005849510198459,286.9737243652344,294.1499938964844,298.7098693847656,295.9269714355469,299.66534423828125,298.72418212890625,288.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477160198614,3.4834084061685644e-08,0.0012476812116801,-0.0899728089570999,0.0,0.0,0.0,-0.0220814067870378,60.0,18.76477813720703,0.0,-1.0614314049917085e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,0.0001171030016848,300.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,0.0001233153016073,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722961425781,0.0,0.0,9.108023368753491e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07244873046875,0.0,0.0,0.0001233151415362,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650634765625,0.0,0.0,0.0005849510198459,286.9737243652344,294.1499938964844,298.7098693847656,295.9269714355469,299.66534423828125,298.72418212890625,288.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477160198614,3.4834084061685644e-08,0.0012476812116801,-0.0899728089570999,0.0,0.0,0.0,-0.0220814067870378,60.0,18.76477813720703,0.0,-1.0614314049917085e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,0.0001171861586044,300.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447998046875,0.0,0.0,0.0001234028604812,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.073974609375,0.0,0.0,9.11449096747674e-05,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741271972656,0.0,0.0,0.0001234027004102,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668029785156,0.0,0.0,0.0005853663897141,286.9771728515625,294.1499938964844,298.70263671875,295.9233703613281,299.6548156738281,298.7161865234375,288.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486031046137,3.4937713166982576e-08,0.0012485681800171,-0.0902411416172981,0.0,0.0,0.0,-0.0221327822655439,60.0,18.746469497680664,0.0,-1.0629392477312649e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0769958496094,0.0,0.0,0.0001172698102891,300.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,0.000123490957776,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07568359375,0.0,0.0,9.120997128775345e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758361816406,0.0,0.0,0.000123490797705,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685729980469,0.0,0.0,0.0005857843207195,286.98065185546875,294.1499938964844,298.6964111328125,295.9208984375,299.6442565917969,298.70831298828125,288.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494950788095,3.5041967549886976e-08,0.0012494600377976,-0.0905110761523246,0.0,0.0,0.0,-0.0221844688057899,60.0,18.7286376953125,0.0,-1.0644573222862165e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804748535156,0.0,0.0,0.0001174473873106,300.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,0.0001236779498867,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07916259765625,0.0,0.0,9.134808351518586e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793151855469,0.0,0.0,0.0001236777898157,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721740722656,0.0,0.0,0.0005866713472642,286.9876708984375,294.1499938964844,298.6869506835937,295.9190673828125,299.62335205078125,298.6952514648437,288.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513851979747,3.526326608493946e-08,0.0012513500405475,-0.0910840034484863,0.0,0.0,0.0,-0.0222941637039184,60.0,18.70112609863281,0.0,-1.0676833284151145e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804748535156,0.0,0.0,0.0001174473873106,300.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,0.0001236779498867,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07916259765625,0.0,0.0,9.134808351518586e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793151855469,0.0,0.0,0.0001236777898157,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0721740722656,0.0,0.0,0.0005866713472642,286.9876708984375,294.1499938964844,298.6869506835937,295.9190673828125,299.62335205078125,298.6952514648437,288.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513851979747,3.526326608493946e-08,0.0012513500405475,-0.0910840034484863,0.0,0.0,0.0,-0.0222941637039184,60.0,18.70112609863281,0.0,-1.0676833284151145e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.084228515625,0.0,0.0,0.0001176450605271,300.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,0.0001238861004821,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829467773437,0.0,0.0,9.150183177553116e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830993652344,0.0,0.0,0.000123885954963,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0760498046875,0.0,0.0,0.0005876588402315,286.9949951171875,294.1499938964844,298.6810913085937,295.9211730957031,299.6029968261719,298.6884460449219,288.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534918496385,3.5509614804141165e-08,0.0012534563429653,-0.0917216762900352,0.0,0.0,0.0,-0.0224162880331277,60.0,18.69278907775879,0.0,-1.0712801667978057e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.084228515625,0.0,0.0,0.0001176450605271,300.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,0.0001238861004821,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829467773437,0.0,0.0,9.150183177553116e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830993652344,0.0,0.0,0.000123885954963,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0760498046875,0.0,0.0,0.0005876588402315,286.9949951171875,294.1499938964844,298.6810913085937,295.9211730957031,299.6029968261719,298.6884460449219,288.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534918496385,3.5509614804141165e-08,0.0012534563429653,-0.0917216762900352,0.0,0.0,0.0,-0.0224162880331277,60.0,18.69278907775879,0.0,-1.0712801667978057e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880126953125,0.0,0.0,0.0001178448292193,300.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591125488281,0.0,0.0,0.0001240964629687,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867614746094,0.0,0.0,9.165720257442445e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869140625,0.0,0.0,0.0001240963174495,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799560546875,0.0,0.0,0.0005886566941626,287.0023193359375,294.1499938964844,298.6785583496094,295.9269104003906,299.58270263671875,298.6821594238281,288.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556194560602,3.575856766246943e-08,0.0012555836001411,-0.0923659801483154,0.0,0.0,0.0,-0.02253969758749,60.0,18.6867904663086,0.0,-1.0749212719929346e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880126953125,0.0,0.0,0.0001178448292193,300.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591125488281,0.0,0.0,0.0001240964629687,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867614746094,0.0,0.0,9.165720257442445e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869140625,0.0,0.0,0.0001240963174495,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799560546875,0.0,0.0,0.0005886566941626,287.0023193359375,294.1499938964844,298.6785583496094,295.9269104003906,299.58270263671875,298.6821594238281,288.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556194560602,3.575856766246943e-08,0.0012555836001411,-0.0923659801483154,0.0,0.0,0.0,-0.02253969758749,60.0,18.6867904663086,0.0,-1.0749212719929346e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.092041015625,0.0,0.0,0.0001180598483188,300.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635986328125,0.0,0.0,0.0001243228907696,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908203125,0.0,0.0,9.182444046018644e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909423828125,0.0,0.0,0.0001243227452505,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841064453125,0.0,0.0,0.0005897308583371,287.0098876953125,294.1499938964844,298.67901611328125,295.9360046386719,299.5630798339844,298.68121337890625,288.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026541749834e-08,0.0012578751193359,-0.0930593907833099,0.0,0.0,0.0,-0.0226725433021783,60.0,18.69685745239257,0.0,-1.0788473758793773e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.092041015625,0.0,0.0,0.0001180598483188,300.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635986328125,0.0,0.0,0.0001243228907696,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908203125,0.0,0.0,9.182444046018644e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909423828125,0.0,0.0,0.0001243227452505,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841064453125,0.0,0.0,0.0005897308583371,287.0098876953125,294.1499938964844,298.67901611328125,295.9360046386719,299.5630798339844,298.68121337890625,288.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026541749834e-08,0.0012578751193359,-0.0930593907833099,0.0,0.0,0.0,-0.0226725433021783,60.0,18.69685745239257,0.0,-1.0788473758793773e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,0.0001181686893687,300.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06591796875,0.0,0.0,0.000124437501654,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929260253906,0.0,0.0,9.190908895106986e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0930480957031,0.0,0.0,0.0001244373561348,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0862731933594,0.0,0.0,0.00059027451789,287.0137634277344,294.1499938964844,298.68023681640625,295.94171142578125,299.5534973144531,298.68194580078125,288.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616218080537692e-08,0.0012590350816026,-0.0934103205800056,0.0,0.0,0.0,-0.0227397866547107,60.0,18.70650863647461,0.0,-1.080837321865147e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962829589844,0.0,0.0,0.0001182782580144,300.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682678222656,0.0,0.0,0.0001245528837898,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,9.19943122426048e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951843261719,0.0,0.0,0.0001245527382707,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884704589844,0.0,0.0,0.0005908218445256,287.01763916015625,294.1499938964844,298.6820983886719,295.9481506347656,299.5440368652344,298.68316650390625,288.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.629872935562162e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.717832565307617,0.0,-1.0828425445197356e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10064697265625,0.0,0.0,0.0001184988868772,300.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07305908203125,0.0,0.0,0.0001247852196684,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09942626953125,0.0,0.0,9.21659084269777e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995788574219,0.0,0.0,0.0001247850741492,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09295654296875,0.0,0.0,0.000591924006585,287.0255126953125,294.1499938964844,298.6875,295.9630126953125,299.5254211425781,298.6868896484375,288.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369518350606e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.744773864746094,0.0,-1.086885959011852e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10064697265625,0.0,0.0,0.0001184988868772,300.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07305908203125,0.0,0.0,0.0001247852196684,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09942626953125,0.0,0.0,9.21659084269777e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995788574219,0.0,0.0,0.0001247850741492,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09295654296875,0.0,0.0,0.000591924006585,287.0255126953125,294.1499938964844,298.6875,295.9630126953125,299.5254211425781,298.6868896484375,288.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369518350606e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.744773864746094,0.0,-1.086885959011852e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051940917969,0.0,0.0,0.0001187201196444,300.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780334472656,0.0,0.0,0.0001250181812793,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10400390625,0.0,0.0,9.233797754859552e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1041564941406,0.0,0.0,0.0001250180357601,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0976257324219,0.0,0.0,0.0005930291372351,287.0335998535156,294.1499938964844,298.69488525390625,295.9803466796875,299.50750732421875,298.6932678222656,288.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649458367377,3.6849403528549374e-08,0.001264909049496,-0.0951878055930137,0.0,0.0,0.0,-0.0230804607272148,60.0,18.780500411987305,0.0,-1.090947847615098e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051940917969,0.0,0.0,0.0001187201196444,300.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780334472656,0.0,0.0,0.0001250181812793,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10400390625,0.0,0.0,9.233797754859552e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1041564941406,0.0,0.0,0.0001250180357601,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0976257324219,0.0,0.0,0.0005930291372351,287.0335998535156,294.1499938964844,298.69488525390625,295.9803466796875,299.50750732421875,298.6932678222656,288.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649458367377,3.6849403528549374e-08,0.001264909049496,-0.0951878055930137,0.0,0.0,0.0,-0.0230804607272148,60.0,18.780500411987305,0.0,-1.090947847615098e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10986328125,0.0,0.0,0.0001189398171845,300.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,0.0001252495276276,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10870361328125,0.0,0.0,9.250885341316462e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088562011719,0.0,0.0,0.0001252493966603,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0005941265844739,287.0417785644531,294.1499938964844,298.70391845703125,295.9997863769531,299.49005126953125,298.7009582519531,288.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672869488596,3.7123211171774535e-08,0.001267249812372,-0.0958957597613334,0.0,0.0,0.0,-0.0232161972671747,60.0,18.820825576782227,0.0,-1.0949892725875544e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10986328125,0.0,0.0,0.0001189398171845,300.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,0.0001252495276276,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10870361328125,0.0,0.0,9.250885341316462e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088562011719,0.0,0.0,0.0001252493966603,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,0.0005941265844739,287.0417785644531,294.1499938964844,298.70391845703125,295.9997863769531,299.49005126953125,298.7009582519531,288.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672869488596,3.7123211171774535e-08,0.001267249812372,-0.0958957597613334,0.0,0.0,0.0,-0.0232161972671747,60.0,18.820825576782227,0.0,-1.0949892725875544e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146850585937,0.0,0.0,0.0001191545889014,300.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,0.000125475693494,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,9.267589484807104e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,0.0001254755479749,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073608398437,0.0,0.0,0.0005951994680799,287.0500793457031,294.1499938964844,298.7142944335937,296.0210876464844,299.4731140136719,298.7101135253906,288.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695753248408,3.739087262033537e-08,0.0012695379555225,-0.0965876877307891,0.0,0.0,0.0,-0.0233488865196704,60.0,18.8663272857666,0.0,-1.0989470666800116e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146850585937,0.0,0.0,0.0001191545889014,300.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,0.000125475693494,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,9.267589484807104e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,0.0001254755479749,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073608398437,0.0,0.0,0.0005951994680799,287.0500793457031,294.1499938964844,298.7142944335937,296.0210876464844,299.4731140136719,298.7101135253906,288.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695753248408,3.739087262033537e-08,0.0012695379555225,-0.0965876877307891,0.0,0.0,0.0,-0.0233488865196704,60.0,18.8663272857666,0.0,-1.0989470666800116e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171875,0.0,0.0,0.0001192585477838,300.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910339355469,0.0,0.0,0.0001255851675523,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11602783203125,0.0,0.0,9.275675256503746e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161499023437,0.0,0.0,0.0001255850220331,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098937988281,0.0,0.0,0.0005957187968306,287.0543212890625,294.1499938964844,298.7198486328125,296.0323181152344,299.4649353027344,298.7152709960937,288.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706822017207,3.7520432982773855e-08,0.0012706447159871,-0.0969225615262985,0.0,0.0,0.0,-0.0234131086617708,60.0,18.891098022460938,0.0,-1.1008654610122905e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1196594238281,0.0,0.0,0.0001193612843053,300.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09375,0.0,0.0,0.0001256933464901,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185302734375,0.0,0.0,9.283665713155642e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1186828613281,0.0,0.0,0.0001256932155229,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124572753906,0.0,0.0,0.0005962319555692,287.0585632324219,294.1499938964844,298.72564697265625,296.0438842773437,299.4568176269531,298.7205505371094,288.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717767385765,3.764846923104415e-08,0.0012717391364276,-0.0972534641623497,0.0,0.0,0.0,-0.023476580157876,60.0,18.916454315185547,0.0,-1.1027628232795905e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.124755859375,0.0,0.0,0.0001195604272652,300.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,0.0001259030541405,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236267089844,0.0,0.0,9.299154771724716e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,0.0001259029231732,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176452636719,0.0,0.0,0.0005972267827019,287.0671081542969,294.1499938964844,298.7376403808594,296.06793212890625,299.44091796875,298.7315979003906,288.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739001540467,3.789666180864516e-08,0.0012738623190671,-0.0978948250412941,0.0,0.0,0.0,-0.023599624633789,60.0,18.96910858154297,0.0,-1.1064455662790353e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.124755859375,0.0,0.0,0.0001195604272652,300.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,0.0001259030541405,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236267089844,0.0,0.0,9.299154771724716e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,0.0001259029231732,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176452636719,0.0,0.0,0.0005972267827019,287.0671081542969,294.1499938964844,298.7376403808594,296.06793212890625,299.44091796875,298.7315979003906,288.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739001540467,3.789666180864516e-08,0.0012738623190671,-0.0978948250412941,0.0,0.0,0.0,-0.023599624633789,60.0,18.96910858154297,0.0,-1.1064455662790353e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,0.0001197387900901,300.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049499511719,0.0,0.0,0.0001260908757103,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12896728515625,0.0,0.0,9.313027112511918e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,0.0001260907447431,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1230773925781,0.0,0.0,0.0005981177673675,287.07586669921875,294.1499938964844,298.75,296.0929260253906,299.426025390625,298.7435607910156,288.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757994700223,3.811894444538666e-08,0.001275761402212,-0.0984691306948661,0.0,0.0,0.0,-0.0237098112702369,60.0,19.025320053100582,0.0,-1.109749021566131e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,0.0001197387900901,300.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1049499511719,0.0,0.0,0.0001260908757103,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12896728515625,0.0,0.0,9.313027112511918e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.12908935546875,0.0,0.0,0.0001260907447431,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1230773925781,0.0,0.0,0.0005981177673675,287.07586669921875,294.1499938964844,298.75,296.0929260253906,299.426025390625,298.7435607910156,288.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757994700223,3.811894444538666e-08,0.001275761402212,-0.0984691306948661,0.0,0.0,0.0,-0.0237098112702369,60.0,19.025320053100582,0.0,-1.109749021566131e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1354675292969,0.0,0.0,0.0001199092948809,300.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107482910156,0.0,0.0,0.0001262704317923,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343994140625,0.0,0.0,9.326288272859529e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.134521484375,0.0,0.0,0.0001262703008251,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285705566406,0.0,0.0,0.0005989695200696,287.084716796875,294.1499938964844,298.7623596191406,296.1185302734375,299.4114074707031,298.7554016113281,288.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776191579177,3.833145001408411e-08,0.0012775807408615,-0.0990180745720863,0.0,0.0,0.0,-0.023815169930458,60.0,19.081541061401367,0.0,-1.1129117183372729e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
