time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1354675292969,0.0,0.0,0.0001199092948809,300.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107482910156,0.0,0.0,0.0001262704317923,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343994140625,0.0,0.0,9.326288272859529e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.134521484375,0.0,0.0,0.0001262703008251,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285705566406,0.0,0.0,0.0005989695200696,287.084716796875,294.1499938964844,298.7623596191406,296.1185302734375,299.4114074707031,298.7554016113281,288.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776191579177,3.833145001408411e-08,0.0012775807408615,-0.0990180745720863,0.0,0.0,0.0,-0.023815169930458,60.0,19.081541061401367,0.0,-1.1129117183372729e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410217285156,0.0,0.0,0.0001200589831569,300.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166687011719,0.0,0.0,0.0001264280435862,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13995361328125,0.0,0.0,9.337930532637984e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400756835937,0.0,0.0,0.0001264279271708,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342163085937,0.0,0.0,0.0005997172556817,287.0936889648437,294.1499938964844,298.7743530273437,296.1444396972656,299.3973388671875,298.76727294921875,288.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792113702744,3.8517992351216896e-08,0.0012791729532182,-0.0994998961687088,0.0,0.0,0.0,-0.023907633498311,60.0,19.137149810791016,0.0,-1.1156917878452077e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410217285156,0.0,0.0,0.0001200589831569,300.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166687011719,0.0,0.0,0.0001264280435862,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13995361328125,0.0,0.0,9.337930532637984e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400756835937,0.0,0.0,0.0001264279271708,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342163085937,0.0,0.0,0.0005997172556817,287.0936889648437,294.1499938964844,298.7743530273437,296.1444396972656,299.3973388671875,298.76727294921875,288.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792113702744,3.8517992351216896e-08,0.0012791729532182,-0.0994998961687088,0.0,0.0,0.0,-0.023907633498311,60.0,19.137149810791016,0.0,-1.1156917878452077e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1438293457031,0.0,0.0,0.0001201272971229,300.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1196594238281,0.0,0.0,0.000126499988255,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14276123046875,0.0,0.0,9.343244164483622e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14288330078125,0.0,0.0,0.0001264998572878,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,0.0006000585271976,287.09820556640625,294.1499938964844,298.7801513671875,296.1574401855469,299.3904724121094,298.7731628417969,288.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.860313668724302e-08,0.001279899966903,-0.0997197851538658,0.0,0.0,0.0,-0.0239498373121023,60.0,19.16545867919922,0.0,-1.1169618119311053e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14666748046875,0.0,0.0,0.0001201879713335,300.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1227111816406,0.0,0.0,0.0001265638711629,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456298828125,0.0,0.0,9.34796262299642e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.145751953125,0.0,0.0,0.0001265637547476,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399841308594,0.0,0.0,0.000600361614488,287.1027526855469,294.1499938964844,298.78570556640625,296.1703796386719,299.3837585449219,298.77886962890625,288.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280584721826,3.8678745539755255e-08,0.0012805460719391,-0.0999150425195694,0.0,0.0,0.0,-0.0239873174577951,60.0,19.193092346191406,0.0,-1.118090224849766e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524658203125,0.0,0.0,0.0001202962666866,300.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288757324219,0.0,0.0,0.0001266779145225,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15142822265625,0.0,0.0,9.35638599912636e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15155029296875,0.0,0.0,0.0001266777981072,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458740234375,0.0,0.0,0.0006009025964885,287.1119384765625,294.1499938964844,298.79608154296875,296.196044921875,299.3706359863281,298.78973388671875,288.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281741540879,3.881371668512657e-08,0.0012817027745768,-0.1002635732293129,0.0,0.0,0.0,-0.024054242298007,60.0,19.24687385559082,0.0,-1.1201060345911173e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524658203125,0.0,0.0,0.0001202962666866,300.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288757324219,0.0,0.0,0.0001266779145225,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15142822265625,0.0,0.0,9.35638599912636e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15155029296875,0.0,0.0,0.0001266777981072,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458740234375,0.0,0.0,0.0006009025964885,287.1119384765625,294.1499938964844,298.79608154296875,296.196044921875,299.3706359863281,298.78973388671875,288.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281741540879,3.881371668512657e-08,0.0012817027745768,-0.1002635732293129,0.0,0.0,0.0,-0.024054242298007,60.0,19.24687385559082,0.0,-1.1201060345911173e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,0.0001203598294523,300.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,0.0001267448533326,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.157470703125,0.0,0.0,9.361329284729436e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,0.0001267447223654,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520080566406,0.0,0.0,0.0006012201774865,287.121337890625,294.1499938964844,298.8051147460937,296.2210998535156,299.3583984375,298.798583984375,288.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824164004996,3.889292443659542e-08,0.0012823775177821,-0.1004680916666984,0.0,0.0,0.0,-0.024093497544527,60.0,19.29370880126953,0.0,-1.1212898698431673e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,0.0001203598294523,300.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352844238281,0.0,0.0,0.0001267448533326,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.157470703125,0.0,0.0,9.361329284729436e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,0.0001267447223654,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520080566406,0.0,0.0,0.0006012201774865,287.121337890625,294.1499938964844,298.8051147460937,296.2210998535156,299.3583984375,298.798583984375,288.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824164004996,3.889292443659542e-08,0.0012823775177821,-0.1004680916666984,0.0,0.0,0.0,-0.024093497544527,60.0,19.29370880126953,0.0,-1.1212898698431673e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646423339844,0.0,0.0,0.0001204053114634,300.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14178466796875,0.0,0.0,0.0001267927436856,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,9.364866855321452e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16375732421875,0.0,0.0,0.0001267926272703,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,0.000601447361987,287.1308288574219,294.1499938964844,298.8125,296.2452697753906,299.346435546875,298.8061218261719,288.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829058105126,3.894960798334069e-08,0.0012828668113797,-0.1006144359707832,0.0,0.0,0.0,-0.0241216197609901,60.0,19.33640480041504,0.0,-1.1221373341641085e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646423339844,0.0,0.0,0.0001204053114634,300.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14178466796875,0.0,0.0,0.0001267927436856,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,9.364866855321452e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16375732421875,0.0,0.0,0.0001267926272703,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,0.000601447361987,287.1308288574219,294.1499938964844,298.8125,296.2452697753906,299.346435546875,298.8061218261719,288.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829058105126,3.894960798334069e-08,0.0012828668113797,-0.1006144359707832,0.0,0.0,0.0,-0.0241216197609901,60.0,19.33640480041504,0.0,-1.1221373341641085e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708984375,0.0,0.0,0.0001204199870699,300.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484069824219,0.0,0.0,0.0001268081978196,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.169921875,0.0,0.0,9.366008453071116e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700439453125,0.0,0.0,0.0001268080814043,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646423339844,0.0,0.0,0.0006015207036398,287.1404113769531,294.1499938964844,298.8179016113281,296.2682189941406,299.3348388671875,298.8119812011719,288.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830623891204,3.896788669521811e-08,0.0012830233899876,-0.1006616279482841,0.0,0.0,0.0,-0.0241306833922863,60.0,19.37324523925781,0.0,-1.122410751008829e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708984375,0.0,0.0,0.0001204199870699,300.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484069824219,0.0,0.0,0.0001268081978196,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.169921875,0.0,0.0,9.366008453071116e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700439453125,0.0,0.0,0.0001268080814043,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646423339844,0.0,0.0,0.0006015207036398,287.1404113769531,294.1499938964844,298.8179016113281,296.2682189941406,299.3348388671875,298.8119812011719,288.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830623891204,3.896788669521811e-08,0.0012830233899876,-0.1006616279482841,0.0,0.0,0.0,-0.0241306833922863,60.0,19.37324523925781,0.0,-1.122410751008829e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1740417480469,0.0,0.0,0.000120434560813,300.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517028808594,0.0,0.0,0.0001268235355382,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730651855469,0.0,0.0,9.367142047267409e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17315673828125,0.0,0.0,0.0001268234191229,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678161621094,0.0,0.0,0.0006015935214236,287.14520263671875,294.1499938964844,298.8197631835937,296.2791442871094,299.3290100097656,298.8153686523437,288.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832186184823,3.898604816754414e-08,0.0012831796193495,-0.1007085144519805,0.0,0.0,0.0,-0.0241396911442279,60.0,19.39323616027832,0.0,-1.12268239149671e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772766113281,0.0,0.0,0.0001204060317832,300.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551208496094,0.0,0.0,0.0001267935003852,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763000488281,0.0,0.0,9.36492288019508e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764221191406,0.0,0.0,0.0001267933839699,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,0.0006014510290697,287.15008544921875,294.1499938964844,298.82098388671875,296.2896728515625,299.32342529296875,298.8163757324219,288.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829089537262,3.895048195090568e-08,0.0012828699545934,-0.1006166934967041,0.0,0.0,0.0,-0.0241220314055681,60.0,19.404203414916992,0.0,-1.1221504792047205e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18365478515625,0.0,0.0,0.000120361772133,300.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.161865234375,0.0,0.0,0.0001267468906007,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827087402344,0.0,0.0,9.36147989705205e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828308105469,0.0,0.0,0.0001267467741854,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775817871094,0.0,0.0,0.0006012299563735,287.1597595214844,294.1499938964844,298.8214416503906,296.3092956542969,299.3121643066406,298.81951904296875,288.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824394507333,3.889530475476023e-08,0.0012824005680158,-0.1004742309451103,0.0,0.0,0.0,-0.0240946915000677,60.0,19.431041717529297,0.0,-1.1213253969799553e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18365478515625,0.0,0.0,0.000120361772133,300.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.161865234375,0.0,0.0,0.0001267468906007,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827087402344,0.0,0.0,9.36147989705205e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828308105469,0.0,0.0,0.0001267467741854,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775817871094,0.0,0.0,0.0006012299563735,287.1597595214844,294.1499938964844,298.8214416503906,296.3092956542969,299.3121643066406,298.81951904296875,288.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824394507333,3.889530475476023e-08,0.0012824005680158,-0.1004742309451103,0.0,0.0,0.0,-0.0240946915000677,60.0,19.431041717529297,0.0,-1.1213253969799553e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902160644531,0.0,0.0,0.0001202623170684,300.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16876220703125,0.0,0.0,0.0001266421459149,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18927001953125,0.0,0.0,9.35374409891665e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893920898437,0.0,0.0,0.0001266420440515,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842346191406,0.0,0.0,0.0006007332121953,287.1695861816406,294.1499938964844,298.81890869140625,296.3267822265625,299.3011474609375,298.81854248046875,288.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813770445063,3.877133991636583e-08,0.0012813382782042,-0.1001541465520858,0.0,0.0,0.0,-0.024033224210143,60.0,19.443262100219727,0.0,-1.1194729410135552e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902160644531,0.0,0.0,0.0001202623170684,300.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16876220703125,0.0,0.0,0.0001266421459149,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18927001953125,0.0,0.0,9.35374409891665e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893920898437,0.0,0.0,0.0001266420440515,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842346191406,0.0,0.0,0.0006007332121953,287.1695861816406,294.1499938964844,298.81890869140625,296.3267822265625,299.3011474609375,298.81854248046875,288.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813770445063,3.877133991636583e-08,0.0012813382782042,-0.1001541465520858,0.0,0.0,0.0,-0.024033224210143,60.0,19.443262100219727,0.0,-1.1194729410135552e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19683837890625,0.0,0.0,0.0001201285267597,300.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757202148437,0.0,0.0,0.0001265012542717,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958923339844,0.0,0.0,9.343338024336843e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960144042969,0.0,0.0,0.0001265011524083,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1909484863281,0.0,0.0,0.0006000649300403,287.179443359375,294.1499938964844,298.81304931640625,296.3418273925781,299.29022216796875,298.8153686523437,288.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799528194591,3.8604582641710294e-08,0.0012799141695722,-0.0997235178947448,0.0,0.0,0.0,-0.0239505637437105,60.0,19.44758033752441,0.0,-1.1169834124302724e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19683837890625,0.0,0.0,0.0001201285267597,300.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757202148437,0.0,0.0,0.0001265012542717,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958923339844,0.0,0.0,9.343338024336843e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960144042969,0.0,0.0,0.0001265011524083,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1909484863281,0.0,0.0,0.0006000649300403,287.179443359375,294.1499938964844,298.81304931640625,296.3418273925781,299.29022216796875,298.8153686523437,288.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799528194591,3.8604582641710294e-08,0.0012799141695722,-0.0997235178947448,0.0,0.0,0.0,-0.0239505637437105,60.0,19.44758033752441,0.0,-1.1169834124302724e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,0.0001199384059873,300.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827697753906,0.0,0.0,0.000126301049022,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026672363281,0.0,0.0,9.32855109567754e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,0.0001263009471585,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977844238281,0.0,0.0,0.0005991152720525,287.1893920898437,294.1499938964844,298.8035888671875,296.3541259765625,299.2793273925781,298.8076171875,288.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277926377952,3.83676166393343e-08,0.0012778880773112,-0.0991114974021911,0.0,0.0,0.0,-0.0238330904394388,60.0,19.435768127441406,0.0,-1.1134504518395261e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,0.0001199384059873,300.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827697753906,0.0,0.0,0.000126301049022,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026672363281,0.0,0.0,9.32855109567754e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,0.0001263009471585,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977844238281,0.0,0.0,0.0005991152720525,287.1893920898437,294.1499938964844,298.8035888671875,296.3541259765625,299.2793273925781,298.8076171875,288.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277926377952,3.83676166393343e-08,0.0012778880773112,-0.0991114974021911,0.0,0.0,0.0,-0.0238330904394388,60.0,19.435768127441406,0.0,-1.1134504518395261e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069702148437,0.0,0.0,0.0001198314785142,300.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18634033203125,0.0,0.0,0.0001261884608538,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,9.320234676124528e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061767578125,0.0,0.0,0.0001261883444385,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20123291015625,0.0,0.0,0.000598581158556,287.19439697265625,294.1499938964844,298.79736328125,296.359130859375,299.2738952636719,298.8026428222656,288.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767863227054,3.8234347243815137e-08,0.0012767481384798,-0.0987672507762909,0.0,0.0,0.0,-0.0237670224159955,60.0,19.4258975982666,0.0,-1.1114660480870953e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103881835937,0.0,0.0,0.0001197088349726,300.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18994140625,0.0,0.0,0.0001260592980543,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095031738281,0.0,0.0,9.310695168096572e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095947265625,0.0,0.0,0.0001260591961909,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,0.0005979685811325,287.19940185546875,294.1499938964844,298.7901306152344,296.36334228515625,299.2684326171875,298.79656982421875,288.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754800263792,3.8081488185071066e-08,0.0012754418421536,-0.0983723551034927,0.0,0.0,0.0,-0.0236912462860345,60.0,19.41197967529297,0.0,-1.1091920271155686e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,0.0001194247524836,300.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972045898437,0.0,0.0,0.000125760139781,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,9.28859954001382e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.216552734375,0.0,0.0,0.0001257600379176,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117004394531,0.0,0.0,0.0005965495365671,287.2095031738281,294.1499938964844,298.7723693847656,296.36920166015625,299.2574157714844,298.78143310546875,288.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724539265036,3.772741763441445e-08,0.0012724162079393,-0.0974574908614158,0.0,0.0,0.0,-0.0235157292336225,60.0,19.373327255249023,0.0,-1.103933655599576e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,0.0001194247524836,300.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972045898437,0.0,0.0,0.000125760139781,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,9.28859954001382e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.216552734375,0.0,0.0,0.0001257600379176,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117004394531,0.0,0.0,0.0005965495365671,287.2095031738281,294.1499938964844,298.7723693847656,296.36920166015625,299.2574157714844,298.78143310546875,288.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724539265036,3.772741763441445e-08,0.0012724162079393,-0.0974574908614158,0.0,0.0,0.0,-0.0235157292336225,60.0,19.373327255249023,0.0,-1.103933655599576e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,0.0001190896728076,300.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,0.0001254072849405,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,9.262538515031338e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,0.0001254071830771,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,0.0005948757752776,287.2196350097656,294.1499938964844,298.75,296.3713684082031,299.2461853027344,298.7617492675781,288.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688839342445,3.730979614147145e-08,0.0012688466813415,-0.0963781103491783,0.0,0.0,0.0,-0.0233087036758661,60.0,19.31846046447754,0.0,-1.0977474573792281e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243347167969,0.0,0.0,0.0001190896728076,300.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,0.0001254072849405,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,9.262538515031338e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,0.0001254071830771,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,0.0005948757752776,287.2196350097656,294.1499938964844,298.75,296.3713684082031,299.2461853027344,298.7617492675781,288.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688839342445,3.730979614147145e-08,0.0012688466813415,-0.0963781103491783,0.0,0.0,0.0,-0.0233087036758661,60.0,19.31846046447754,0.0,-1.0977474573792281e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,0.0001186942172353,300.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,0.0001249908527825,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,9.23178013181314e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306823730469,0.0,0.0,0.000124990750919,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,0.0005929004400968,287.2298278808594,294.1499938964844,298.7201232910156,296.3678283691406,299.234619140625,298.7357177734375,288.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646703980863,3.6816924620097786e-08,0.0012646336108446,-0.0951038151979446,0.0,0.0,0.0,-0.0230643711984157,60.0,19.24333381652832,0.0,-1.0904688707569221e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,0.0001186942172353,300.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,0.0001249908527825,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,9.23178013181314e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306823730469,0.0,0.0,0.000124990750919,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,0.0005929004400968,287.2298278808594,294.1499938964844,298.7201232910156,296.3678283691406,299.234619140625,298.7357177734375,288.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646703980863,3.6816924620097786e-08,0.0012646336108446,-0.0951038151979446,0.0,0.0,0.0,-0.0230643711984157,60.0,19.24333381652832,0.0,-1.0904688707569221e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,0.0001182454434456,300.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,0.0001245182647835,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,9.196875180350617e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,0.000124518177472,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,0.0005906587466597,287.2400817871094,294.1499938964844,298.6805725097656,296.35711669921875,299.2225952148437,298.70245361328125,288.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598889879882,3.62576066947895e-08,0.0012598527828231,-0.0936571881175041,0.0,0.0,0.0,-0.0227871015667915,60.0,19.14793586730957,0.0,-1.0822384410857921e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,0.0001182454434456,300.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,0.0001245182647835,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,9.196875180350617e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,0.000124518177472,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,0.0005906587466597,287.2400817871094,294.1499938964844,298.6805725097656,296.35711669921875,299.2225952148437,298.70245361328125,288.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598889879882,3.62576066947895e-08,0.0012598527828231,-0.0936571881175041,0.0,0.0,0.0,-0.0227871015667915,60.0,19.14793586730957,0.0,-1.0822384410857921e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,0.0001180009057861,300.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,0.0001242607540916,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,9.17785582714714e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,0.0001242606667801,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,0.0005894372588954,287.2452087402344,294.1499938964844,298.6573791503906,296.3492431640625,299.21630859375,298.6821594238281,288.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572832638397,3.59528371518536e-08,0.0012572472915053,-0.092868685722351,0.0,0.0,0.0,-0.0226360186934471,60.0,19.090238571166992,0.0,-1.0777667824868332e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,0.000117740004498,300.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,0.0001239860139321,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,9.157563181361184e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,0.0001239859120687,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406005859375,0.0,0.0,0.0005881339893676,287.2503356933594,294.1499938964844,298.63201904296875,296.3397521972656,299.2098388671875,298.6596374511719,288.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545033823698,3.5627671479687706e-08,0.0012544677592813,-0.0920272320508956,0.0,0.0,0.0,-0.0224748253822326,60.0,19.026256561279297,0.0,-1.0730060751029669e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,0.0001171720068668,300.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,0.0001233878865605,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,9.113385749515146e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,0.000123387799249,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,0.0005852967733517,287.2606506347656,294.1499938964844,298.5751647949219,296.31622314453125,299.1961364746094,298.6080627441406,288.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484519975259,3.4919786173759355e-08,0.0012484170729294,-0.0901947170495987,0.0,0.0,0.0,-0.0221239067614078,60.0,18.87965965270996,0.0,-1.0626782653844202e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,0.0001171720068668,300.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,0.0001233878865605,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,9.113385749515146e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,0.000123387799249,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,0.0005852967733517,287.2606506347656,294.1499938964844,298.5751647949219,296.31622314453125,299.1961364746094,298.6080627441406,288.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484519975259,3.4919786173759355e-08,0.0012484170729294,-0.0901947170495987,0.0,0.0,0.0,-0.0221239067614078,60.0,18.87965965270996,0.0,-1.0626782653844202e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26055908203125,0.0,0.0,0.0001165511275758,300.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,0.0001227340690093,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.259765625,0.0,0.0,9.065094491234048e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,0.0001227339671459,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,0.0005821954109705,287.2709655761719,294.1499938964844,298.5107421875,296.2870178222656,299.1815490722656,298.5497131347656,288.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418371625244,3.4145990923661884e-08,0.0012418030528351,-0.0881905779242515,0.0,0.0,0.0,-0.0217403154820203,60.0,18.71303367614746,0.0,-1.051445934763251e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26055908203125,0.0,0.0,0.0001165511275758,300.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,0.0001227340690093,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.259765625,0.0,0.0,9.065094491234048e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,0.0001227339671459,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,0.0005821954109705,287.2709655761719,294.1499938964844,298.5107421875,296.2870178222656,299.1815490722656,298.5497131347656,288.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418371625244,3.4145990923661884e-08,0.0012418030528351,-0.0881905779242515,0.0,0.0,0.0,-0.0217403154820203,60.0,18.71303367614746,0.0,-1.051445934763251e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
