time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,0.0001158490558736,300.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,0.0001219947516801,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,9.010489156935364e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673034667969,0.0,0.0,0.0001219946643686,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,0.0005786884576082,287.28131103515625,294.1499938964844,298.4393615722656,296.25262451171875,299.1656799316406,298.4833679199219,288.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343564303591,3.32710285988469e-08,0.0012343231355771,-0.0859231725335121,0.0,0.0,0.0,-0.0213065668940544,60.0,18.520782470703125,0.0,-1.0388168902863981e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,0.0001158490558736,300.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,0.0001219947516801,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,9.010489156935364e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673034667969,0.0,0.0,0.0001219946643686,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,0.0005786884576082,287.28131103515625,294.1499938964844,298.4393615722656,296.25262451171875,299.1656799316406,298.4833679199219,288.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343564303591,3.32710285988469e-08,0.0012343231355771,-0.0859231725335121,0.0,0.0,0.0,-0.0213065668940544,60.0,18.520782470703125,0.0,-1.0388168902863981e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,0.0001150854732259,300.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,0.0001211906565004,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,8.951099152909592e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,0.0001211905691889,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,0.0005748742260038,287.2916564941406,294.1499938964844,298.3617858886719,296.21356201171875,299.1488342285156,298.4119567871094,288.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262210948392,3.231940937098443e-08,0.0012261887313798,-0.0834556519985199,0.0,0.0,0.0,-0.0208348240703344,60.0,18.311418533325195,0.0,-1.025167790658088e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,0.0001150854732259,300.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,0.0001211906565004,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,8.951099152909592e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,0.0001211905691889,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,0.0005748742260038,287.2916564941406,294.1499938964844,298.3617858886719,296.21356201171875,299.1488342285156,298.4119567871094,288.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262210948392,3.231940937098443e-08,0.0012261887313798,-0.0834556519985199,0.0,0.0,0.0,-0.0208348240703344,60.0,18.311418533325195,0.0,-1.025167790658088e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792053222656,0.0,0.0,0.000114647038572,300.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615966796875,0.0,0.0,0.0001207289606099,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,8.916998194763437e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,0.0001207288732985,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,0.000572684162762,287.2968139648437,294.1499938964844,298.32086181640625,296.1924133300781,299.139892578125,298.3737487792969,288.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221549231559,3.177301266532595e-08,0.0012215174501761,-0.0820381790399551,0.0,0.0,0.0,-0.0205639563500881,60.0,18.1960678100586,0.0,-1.0173715736527813e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,0.0001141390312113,300.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,0.0001201940031023,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822265625,0.0,0.0,8.877486834535375e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28228759765625,0.0,0.0,0.0001201939157908,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0005701465415768,287.3019714355469,294.1499938964844,298.2786560058594,296.1703186035156,299.1306457519531,298.3343811035156,288.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161370832473,3.113992264047738e-08,0.001216105883941,-0.0803952068090438,0.0,0.0,0.0,-0.0202501155436038,60.0,18.07267570495605,0.0,-1.008375463129596e-07,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904968261719,0.0,0.0,0.0001127920113503,300.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,0.0001187755260616,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,8.772718865657225e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,0.0001187754387501,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856750488281,0.0,0.0,0.0005634179688058,287.312255859375,294.1499938964844,298.1907043457031,296.1233825683594,299.1111755371094,298.25250244140625,288.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201786682941,2.9461267203600986e-08,0.0012017572298645,-0.0760357752442359,0.0,0.0,0.0,-0.0194179601967334,60.0,17.78793716430664,0.0,-9.847150295172469e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904968261719,0.0,0.0,0.0001127920113503,300.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27325439453125,0.0,0.0,0.0001187755260616,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,8.772718865657225e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,0.0001187754387501,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856750488281,0.0,0.0,0.0005634179688058,287.312255859375,294.1499938964844,298.1907043457031,296.1233825683594,299.1111755371094,298.25250244140625,288.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201786682941,2.9461267203600986e-08,0.0012017572298645,-0.0760357752442359,0.0,0.0,0.0,-0.0194179601967334,60.0,17.78793716430664,0.0,-9.847150295172469e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,0.0001110565062845,300.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,0.0001169479510281,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,8.637734572403133e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,0.0001169478709925,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,0.0005547488108277,287.3224792480469,294.1499938964844,298.0985717773437,296.0732421875,299.0905456542969,298.16766357421875,288.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832957388833,2.72985261062786e-08,0.0011832683812826,-0.0704129710793495,0.0,0.0,0.0,-0.0183458179235458,60.0,17.452198028564453,0.0,-9.54644931994153e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,0.0001110565062845,300.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,0.0001169479510281,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,8.637734572403133e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,0.0001169478709925,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,0.0005547488108277,287.3224792480469,294.1499938964844,298.0985717773437,296.0732421875,299.0905456542969,298.16766357421875,288.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832957388833,2.72985261062786e-08,0.0011832683812826,-0.0704129710793495,0.0,0.0,0.0,-0.0183458179235458,60.0,17.452198028564453,0.0,-9.54644931994153e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,0.0001090096557163,300.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886962890625,0.0,0.0,0.0001147925140685,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,8.478534437017515e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.000114792434033,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,0.0005445244023576,287.3325500488281,294.1499938964844,298.0030212402344,296.0204772949219,299.0687561035156,298.0809326171875,288.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614883551374,2.4747869531438482e-08,0.0011614636750891,-0.0637732818722724,0.0,0.0,0.0,-0.0170813761651515,60.0,17.06721305847168,0.0,-9.19779594710235e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,0.0001090096557163,300.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886962890625,0.0,0.0,0.0001147925140685,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,8.478534437017515e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.000114792434033,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,0.0005445244023576,287.3325500488281,294.1499938964844,298.0030212402344,296.0204772949219,299.0687561035156,298.0809326171875,288.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614883551374,2.4747869531438482e-08,0.0011614636750891,-0.0637732818722724,0.0,0.0,0.0,-0.0170813761651515,60.0,17.06721305847168,0.0,-9.19779594710235e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,0.0001068415076588,300.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,0.000112509347673,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,8.309901022585109e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,0.0001125092749134,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,0.000533694110345,287.34246826171875,294.1499938964844,297.9046936035156,295.9655456542969,299.0457763671875,297.99322509765625,288.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113838724792,2.204615157097578e-08,0.0011383652454242,-0.0567313581705093,0.0,0.0,0.0,-0.0157420374453067,60.0,16.648591995239258,0.0,-8.835555576069964e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,0.0001068415076588,300.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,0.000112509347673,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,8.309901022585109e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,0.0001125092749134,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,0.000533694110345,287.34246826171875,294.1499938964844,297.9046936035156,295.9655456542969,299.0457763671875,297.99322509765625,288.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113838724792,2.204615157097578e-08,0.0011383652454242,-0.0567313581705093,0.0,0.0,0.0,-0.0157420374453067,60.0,16.648591995239258,0.0,-8.835555576069964e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,0.0001057488043443,300.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,0.0001113586768042,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,8.224912744481117e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,0.0001113586040446,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0005282358615659,287.3473815917969,294.1499938964844,297.8547058105469,295.9374084472656,299.0339050292969,297.9492492675781,288.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267440859228,2.0684570500861813e-08,0.0011267233639955,-0.053179245442152,0.0,0.0,0.0,-0.0150670474395155,60.0,16.43348503112793,0.0,-8.655752026243135e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,0.0001046957913786,300.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,0.0001102498063119,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,8.143011655192822e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,0.0001102497335523,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,0.0005229758680798,287.3522644042969,294.1499938964844,297.80426025390625,295.9089660644531,299.0217590332031,297.90533447265625,288.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155240936204,1.937246274508197e-08,0.0011155046522617,-0.0497543290257453,0.0,0.0,0.0,-0.0144165838137269,60.0,16.218624114990234,0.0,-8.484227009830647e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001027845573844,300.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,0.0001082371818483,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,7.994360203156248e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,0.0001082371090888,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,0.0005134288803674,287.3619079589844,294.1499938964844,297.7024841308594,295.8512878417969,298.99658203125,297.8179931640625,288.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951596777886,1.6991023699119978e-08,0.0010951426811516,-0.0435338839888572,0.0,0.0,0.0,-0.0132360095158219,60.0,15.803486824035645,0.0,-8.177293864264359e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001027845573844,300.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,0.0001082371818483,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,7.994360203156248e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,0.0001082371090888,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,0.0005134288803674,287.3619079589844,294.1499938964844,297.7024841308594,295.8512878417969,298.99658203125,297.8179931640625,288.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951596777886,1.6991023699119978e-08,0.0010951426811516,-0.0435338839888572,0.0,0.0,0.0,-0.0132360095158219,60.0,15.803486824035645,0.0,-8.177293864264359e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.000101093603007,300.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,0.0001064565149135,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,7.86284072091803e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,0.0001064564494299,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,0.0005049822502769,287.3714294433594,294.1499938964844,297.6000061035156,295.7929992675781,298.970458984375,297.7313537597656,288.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771418455988,1.4884096621869958e-08,0.0010771269444376,-0.0380263179540634,0.0,0.0,0.0,-0.012191517278552,60.0,15.408246040344238,0.0,-7.910449539849651e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.000101093603007,300.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,0.0001064565149135,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,7.86284072091803e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,0.0001064564494299,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,0.0005049822502769,287.3714294433594,294.1499938964844,297.6000061035156,295.7929992675781,298.970458984375,297.7313537597656,288.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771418455988,1.4884096621869958e-08,0.0010771269444376,-0.0380263179540634,0.0,0.0,0.0,-0.012191517278552,60.0,15.408246040344238,0.0,-7.910449539849651e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.974192653317004e-05,300.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,0.0001050331338774,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,7.757710409350693e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,0.0001050330683938,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,0.0004982303944416,287.3808898925781,294.1499938964844,297.4975280761719,295.73468017578125,298.9432678222656,297.6452941894531,288.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062738825567,1.3199953130538232e-08,0.0010627256706357,-0.0336214490234851,0.0,0.0,0.0,-0.0113566135987639,60.0,15.048834800720217,0.0,-7.700330684201617e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.974192653317004e-05,300.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,0.0001050331338774,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,7.757710409350693e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,0.0001050330683938,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,0.0004982303944416,287.3808898925781,294.1499938964844,297.4975280761719,295.73468017578125,298.9432678222656,297.6452941894531,288.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062738825567,1.3199953130538232e-08,0.0010627256706357,-0.0336214490234851,0.0,0.0,0.0,-0.0113566135987639,60.0,15.048834800720217,0.0,-7.700330684201617e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.872182999970391e-05,300.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,0.0001039589260471,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,7.67836972954683e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.0001039588605635,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0004931348375976,287.3902893066406,294.1499938964844,297.3957214355469,295.6768493652344,298.9150085449219,297.5596923828125,288.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518685448914,1.1928967147412097e-08,0.0010518566705286,-0.0302958991378545,0.0,0.0,0.0,-0.0107265263795852,60.0,14.729676246643066,0.0,-7.543629010342556e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.872182999970391e-05,300.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,0.0001039589260471,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,7.67836972954683e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.0001039588605635,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0004931348375976,287.3902893066406,294.1499938964844,297.3957214355469,295.6768493652344,298.9150085449219,297.5596923828125,288.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518685448914,1.1928967147412097e-08,0.0010518566705286,-0.0302958991378545,0.0,0.0,0.0,-0.0107265263795852,60.0,14.729676246643066,0.0,-7.543629010342556e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.830034105107188e-05,300.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,0.0001035150780808,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.645587174920365e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0001035150125971,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.0004910294082947,287.3949584960937,294.1499938964844,297.3453063964844,295.64825439453125,298.9004821777344,297.5169677734375,288.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473777074366,1.1403816557731261e-08,0.0010473662987351,-0.0289215426892042,0.0,0.0,0.0,-0.0104661881923675,60.0,14.584474563598633,0.0,-7.479351893380226e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.795081132324412e-05,300.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.000103147001937,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.61840128689073e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,0.0001031469364534,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,0.0004892834695056,287.3996276855469,294.1499938964844,297.2953186035156,295.6199951171875,298.8856201171875,297.4742126464844,288.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436532320454,1.0968323138627056e-08,0.0010436422890052,-0.0277817007154226,0.0,0.0,0.0,-0.0102502945810556,60.0,14.448800086975098,0.0,-7.426257297993288e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.74061622400768e-05,300.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0001025734600261,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,7.576039934065193e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0001025733945425,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,0.0004865628434345,287.4089660644531,294.1499938964844,297.1969909667969,295.56475830078125,298.8551025390625,297.38873291015625,288.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378488805145,1.0289731733337248e-08,0.0010378386359661,-0.0260053761303424,0.0,0.0,0.0,-0.009913882240653,60.0,14.2016019821167,0.0,-7.343901131662278e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.74061622400768e-05,300.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0001025734600261,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,7.576039934065193e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0001025733945425,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,0.0004865628434345,287.4089660644531,294.1499938964844,297.1969909667969,295.56475830078125,298.8551025390625,297.38873291015625,288.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378488805145,1.0289731733337248e-08,0.0010378386359661,-0.0260053761303424,0.0,0.0,0.0,-0.009913882240653,60.0,14.2016019821167,0.0,-7.343901131662278e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.701129602035508e-05,300.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0001021576390485,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,7.545327389379963e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0001021575808408,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0004845903895329,287.4183349609375,294.1499938964844,297.1014099121094,295.5115966796875,298.82354736328125,297.3033142089844,288.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336412815377,9.797758160345893e-09,0.0010336313862353,-0.0247174017131328,0.0,0.0,0.0,-0.0096699884161353,60.0,13.981367111206056,0.0,-7.284479863756135e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.701129602035508e-05,300.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0001021576390485,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,7.545327389379963e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0001021575808408,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0004845903895329,287.4183349609375,294.1499938964844,297.1014099121094,295.5115966796875,298.82354736328125,297.3033142089844,288.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336412815377,9.797758160345893e-09,0.0010336313862353,-0.0247174017131328,0.0,0.0,0.0,-0.0096699884161353,60.0,13.981367111206056,0.0,-7.284479863756135e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.670871077105404e-05,300.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0001018390103126,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.521793304476887e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.000101838944829,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0004830789694096,287.4276733398437,294.1499938964844,297.0093078613281,295.46112060546875,298.7909851074219,297.2183837890625,288.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030416926369,9.420770830104176e-09,0.001030407496728,-0.0237303767353296,0.0,0.0,0.0,-0.009483098052442,60.0,13.78320026397705,0.0,-7.23911028899238e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.670871077105404e-05,300.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0001018390103126,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.521793304476887e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,0.000101838944829,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0004830789694096,287.4276733398437,294.1499938964844,297.0093078613281,295.46112060546875,298.7909851074219,297.2183837890625,288.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030416926369,9.420770830104176e-09,0.001030407496728,-0.0237303767353296,0.0,0.0,0.0,-0.009483098052442,60.0,13.78320026397705,0.0,-7.23911028899238e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.647585829952732e-05,300.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,0.0001015938032651,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,7.503682718379423e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0001015937450574,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,0.0004819158348254,287.4370422363281,294.1499938964844,296.9213562011719,295.4138488769531,298.7574462890625,297.13458251953125,288.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279358830302,9.130662448342264e-09,0.0010279268026351,-0.0229707676917314,0.0,0.0,0.0,-0.0093392776325345,60.0,13.60383129119873,0.0,-7.204292984397398e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.647585829952732e-05,300.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,0.0001015938032651,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,7.503682718379423e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,0.0001015937450574,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,0.0004819158348254,287.4370422363281,294.1499938964844,296.9213562011719,295.4138488769531,298.7574462890625,297.13458251953125,288.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279358830302,9.130662448342264e-09,0.0010279268026351,-0.0229707676917314,0.0,0.0,0.0,-0.0093392776325345,60.0,13.60383129119873,0.0,-7.204292984397398e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.638205665396526e-05,300.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,0.0001014950248645,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.496387115679681e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,0.0001014949666569,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,0.0004814472922589,287.4417419433594,294.1499938964844,296.879150390625,295.3916015625,298.7403259277344,297.09326171875,288.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269369231536,9.013795931878121e-09,0.0010269279591739,-0.0226647593080997,0.0,0.0,0.0,-0.0092813447117805,60.0,13.520352363586426,0.0,-7.190290318703775e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.630218846723436e-05,300.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0001014109147945,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,7.490174903068691e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0001014108565868,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,0.0004810483078472,287.4464416503906,294.1499938964844,296.8382263183594,295.370361328125,298.7229919433594,297.0524597167969,288.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260859271511,8.914285309913339e-09,0.0010260769631713,-0.0224041901528835,0.0,0.0,0.0,-0.0092320125550031,60.0,13.440872192382812,0.0,-7.178378780281491e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.61799087235704e-05,300.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0001012821521726,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,7.480664498871192e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0001012820939649,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.0004804375348612,287.4558410644531,294.1499938964844,296.7606201171875,295.33123779296875,298.6878356933594,296.97271728515625,288.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247825412079,8.761944947366374e-09,0.0010247738100588,-0.0220052804797887,0.0,0.0,0.0,-0.0091564888134598,60.0,13.29401397705078,0.0,-7.160161885622075e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,9.61799087235704e-05,300.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0001012821521726,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,7.480664498871192e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0001012820939649,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.0004804375348612,287.4558410644531,294.1499938964844,296.7606201171875,295.33123779296875,298.6878356933594,296.97271728515625,288.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247825412079,8.761944947366374e-09,0.0010247738100588,-0.0220052804797887,0.0,0.0,0.0,-0.0091564888134598,60.0,13.29401397705078,0.0,-7.160161885622075e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,9.609847620595248e-05,300.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0001011963977362,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,7.474330777768046e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,0.0001011963395285,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0004800307797268,287.4653015136719,294.1499938964844,296.68927001953125,295.2969970703125,298.65203857421875,296.89581298828125,288.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239146649837,8.660490102840868e-09,0.0010239060502499,-0.0217396095395088,0.0,0.0,0.0,-0.0091061918064951,60.0,13.162446022033691,0.0,-7.14804286872095e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
