time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,9.609847620595248e-05,300.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0001011963977362,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,7.474330777768046e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,0.0001011963395285,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0004800307797268,287.4653015136719,294.1499938964844,296.68927001953125,295.2969970703125,298.65203857421875,296.89581298828125,288.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239146649837,8.660490102840868e-09,0.0010239060502499,-0.0217396095395088,0.0,0.0,0.0,-0.0091061918064951,60.0,13.162446022033691,0.0,-7.14804286872095e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.605292143533006e-05,300.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,0.0001011484200716,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,7.470786658814177e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.000101148361864,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.0004798032168764,287.47479248046875,294.1499938964844,296.62481689453125,295.2682800292969,298.6156921386719,296.82281494140625,288.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023429329507,8.603731060929931e-09,0.0010234207147732,-0.0215909779071807,0.0,0.0,0.0,-0.0090780546888709,60.0,13.047310829162598,0.0,-7.141267133192741e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.605292143533006e-05,300.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,0.0001011484200716,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,7.470786658814177e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.000101148361864,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.0004798032168764,287.47479248046875,294.1499938964844,296.62481689453125,295.2682800292969,298.6156921386719,296.82281494140625,288.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023429329507,8.603731060929931e-09,0.0010234207147732,-0.0215909779071807,0.0,0.0,0.0,-0.0090780546888709,60.0,13.047310829162598,0.0,-7.141267133192741e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.603315993444994e-05,300.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0001011276108329,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,7.469249976566061e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0001011275526252,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,0.0004797045257873,287.4842834472656,294.1499938964844,296.5679626464844,295.2455749511719,298.5789794921875,296.75408935546875,288.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232187341898,8.579116972384782e-09,0.001023210119456,-0.0215265210717916,0.0,0.0,0.0,-0.0090658515691757,60.0,12.947429656982422,0.0,-7.138329749523109e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.603315993444994e-05,300.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0001011276108329,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,7.469249976566061e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0001011275526252,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,0.0004797045257873,287.4842834472656,294.1499938964844,296.5679626464844,295.2455749511719,298.5789794921875,296.75408935546875,288.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232187341898,8.579116972384782e-09,0.001023210119456,-0.0215265210717916,0.0,0.0,0.0,-0.0090658515691757,60.0,12.947429656982422,0.0,-7.138329749523109e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.603169746696948e-05,300.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,0.0001011260756058,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,7.46913647162728e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0001011260173982,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0004796972207259,287.48907470703125,294.1499938964844,296.5426330566406,295.2366943359375,298.5605163574219,296.7216796875,288.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232034837827,8.577299759338075e-09,0.0010231948690488,-0.0215217601507902,0.0,0.0,0.0,-0.0090649519115686,60.0,12.903590202331545,0.0,-7.138113033988702e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.603402577340604e-05,300.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0001011285203276,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,7.469317642971873e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,0.0001011284693959,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0004797088622581,287.49383544921875,294.1499938964844,296.5194396972656,295.22955322265625,298.5420227050781,296.6907043457031,288.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232282802462,8.580201438235235e-09,0.0010232196655124,-0.0215293616056442,0.0,0.0,0.0,-0.0090663908049464,60.0,12.863808631896973,0.0,-7.138459068301017e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.604685328667983e-05,300.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0001011420245049,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.470315176760778e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,0.0001011419735732,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0004797729488927,287.5034484863281,294.1499938964844,296.4798889160156,295.220703125,298.5050048828125,296.6338806152344,288.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233647190034,8.596184208897739e-09,0.0010233561042696,-0.0215712133795022,0.0,0.0,0.0,-0.0090743126347661,60.0,12.79699420928955,0.0,-7.1403661650038e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.604685328667983e-05,300.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0001011420245049,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.470315176760778e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,0.0001011419735732,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0004797729488927,287.5034484863281,294.1499938964844,296.4798889160156,295.220703125,298.5050048828125,296.6338806152344,288.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233647190034,8.596184208897739e-09,0.0010233561042696,-0.0215712133795022,0.0,0.0,0.0,-0.0090743126347661,60.0,12.79699420928955,0.0,-7.1403661650038e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.606754611013456e-05,300.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,0.000101163815998,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,7.471924618585035e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,0.0001011637650663,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,0.0004798763256985,287.5130615234375,294.1499938964844,296.45001220703125,295.2196350097656,298.4681091308594,296.583984375,288.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235853260383,8.621970692956893e-09,0.0010235767113044,-0.0216387398540973,0.0,0.0,0.0,-0.0090870959684252,60.0,12.746182441711426,0.0,-7.14344423613511e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.606754611013456e-05,300.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,0.000101163815998,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,7.471924618585035e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,0.0001011637650663,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,0.0004798763256985,287.5130615234375,294.1499938964844,296.45001220703125,295.2196350097656,298.4681091308594,296.583984375,288.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235853260383,8.621970692956893e-09,0.0010235767113044,-0.0216387398540973,0.0,0.0,0.0,-0.0090870959684252,60.0,12.746182441711426,0.0,-7.14344423613511e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.609237895347178e-05,300.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0001011899657896,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,7.47385565773584e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0001011899148579,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,0.0004800003662239,287.5227355957031,294.1499938964844,296.4277648925781,295.2248229980469,298.431396484375,296.5411071777344,288.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238497052341,8.652912164563986e-09,0.0010238410905003,-0.0217197649180889,0.0,0.0,0.0,-0.0091024348512291,60.0,12.710260391235352,0.0,-7.147138347818327e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,9.609237895347178e-05,300.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0001011899657896,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,7.47385565773584e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0001011899148579,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,0.0004800003662239,287.5227355957031,294.1499938964844,296.4277648925781,295.2248229980469,298.431396484375,296.5411071777344,288.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238497052341,8.652912164563986e-09,0.0010238410905003,-0.0217197649180889,0.0,0.0,0.0,-0.0091024348512291,60.0,12.710260391235352,0.0,-7.147138347818327e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.613214206183328e-05,300.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,0.0001012318462016,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,7.476948667317629e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.000101231787994,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,0.0004801990289706,287.5324401855469,294.1499938964844,296.410400390625,295.2341613769531,298.39501953125,296.5050354003906,288.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242734570056,8.702463638599056e-09,0.0010242647258564,-0.0218495223671197,0.0,0.0,0.0,-0.0091269984841346,60.0,12.687461853027344,0.0,-7.153055747721737e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.613214206183328e-05,300.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,0.0001012318462016,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,7.476948667317629e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,0.000101231787994,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,0.0004801990289706,287.5324401855469,294.1499938964844,296.410400390625,295.2341613769531,298.39501953125,296.5050354003906,288.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242734570056,8.702463638599056e-09,0.0010242647258564,-0.0218495223671197,0.0,0.0,0.0,-0.0091269984841346,60.0,12.687461853027344,0.0,-7.153055747721737e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.616088209440932e-05,300.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0001012621069094,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,7.479183841496706e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0001012620487017,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.0004803425981663,287.53729248046875,294.1499938964844,296.4034423828125,295.2402648925781,298.3769836425781,296.4894714355469,288.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245800949633,8.738269663410847e-09,0.0010245713638141,-0.0219432823359966,0.0,0.0,0.0,-0.0091447513550519,60.0,12.680814743041992,0.0,-7.157332504448277e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.619725460652262e-05,300.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,0.0001013004075502,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,7.4820127338171e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,0.0001013003493426,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,0.000480524264276,287.54217529296875,294.1499938964844,296.3975830078125,295.24725341796875,298.35906982421875,296.47540283203125,288.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249676415696,8.783586302740787e-09,0.0010249587940052,-0.0220619495958089,0.0,0.0,0.0,-0.0091672167181968,60.0,12.67709732055664,0.0,-7.16274826118024e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.62935300776735e-05,300.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,0.0001014017907436,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,7.489500421797857e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,0.0001014017398119,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,0.0004810052050743,287.55194091796875,294.1499938964844,296.388916015625,295.2637939453125,298.3235168457031,296.45098876953125,288.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259927948936,8.903542791927066e-09,0.0010259838309139,-0.0223760642111301,0.0,0.0,0.0,-0.009226681664586,60.0,12.677810668945312,0.0,-7.177093408472501e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.62935300776735e-05,300.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,0.0001014017907436,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,7.489500421797857e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,0.0001014017398119,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,0.0004810052050743,287.55194091796875,294.1499938964844,296.388916015625,295.2637939453125,298.3235168457031,296.45098876953125,288.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259927948936,8.903542791927066e-09,0.0010259838309139,-0.0223760642111301,0.0,0.0,0.0,-0.009226681664586,60.0,12.677810668945312,0.0,-7.177093408472501e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.642370423534884e-05,300.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,0.0001015388697851,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,7.499625644413754e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,0.0001015388188534,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,0.000481655501062,287.561767578125,294.1499938964844,296.3840637207031,295.28338623046875,298.2885131835937,296.43182373046875,288.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273797670379,9.065737494040604e-09,0.0010273708030581,-0.0228007677942514,0.0,0.0,0.0,-0.0093070873990654,60.0,12.69023323059082,0.0,-7.196512541440826e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.642370423534884e-05,300.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,0.0001015388697851,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,7.499625644413754e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,0.0001015388188534,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,0.000481655501062,287.561767578125,294.1499938964844,296.3840637207031,295.28338623046875,298.2885131835937,296.43182373046875,288.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273797670379,9.065737494040604e-09,0.0010273708030581,-0.0228007677942514,0.0,0.0,0.0,-0.0093070873990654,60.0,12.69023323059082,0.0,-7.196512541440826e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,9.658541966928168e-05,300.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,0.0001017091635731,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,7.512202864745632e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,0.0001017091126414,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,0.0004824632778763,287.5716552734375,294.1499938964844,296.3826599121094,295.3056945800781,298.2540283203125,296.4174499511719,288.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291027138009,9.267219880371158e-09,0.0010290935169905,-0.0233283322304487,0.0,0.0,0.0,-0.0094069708138704,60.0,12.713411331176758,0.0,-7.220671704999404e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,9.658541966928168e-05,300.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,0.0001017091635731,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,7.512202864745632e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,0.0001017091126414,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,0.0004824632778763,287.5716552734375,294.1499938964844,296.3826599121094,295.3056945800781,298.2540283203125,296.4174499511719,288.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291027138009,9.267219880371158e-09,0.0010290935169905,-0.0233283322304487,0.0,0.0,0.0,-0.0094069708138704,60.0,12.713411331176758,0.0,-7.220671704999404e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.677602065494284e-05,300.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,0.0001019098708638,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,7.52702762838453e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,0.0001019098199321,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,0.0004834153805859,287.5815734863281,294.1499938964844,296.3843688964844,295.3303527832031,298.2201232910156,296.40753173828125,288.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311335790902,9.5046930326248e-09,0.0010311240330338,-0.0239501073956489,0.0,0.0,0.0,-0.0095246955752372,60.0,12.746637344360352,0.0,-7.249197864211966e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.677602065494284e-05,300.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,0.0001019098708638,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,7.52702762838453e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,0.0001019098199321,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,0.0004834153805859,287.5815734863281,294.1499938964844,296.3843688964844,295.3303527832031,298.2201232910156,296.40753173828125,288.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311335790902,9.5046930326248e-09,0.0010311240330338,-0.0239501073956489,0.0,0.0,0.0,-0.0095246955752372,60.0,12.746637344360352,0.0,-7.249197864211966e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,9.688124555395916e-05,300.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0001020206764223,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,7.535211625508964e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,0.0001020206254906,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,0.0004839409957639,287.5865478515625,294.1499938964844,296.3862609863281,295.3434753417969,298.20343017578125,296.4042663574219,288.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322550078853,9.635798825513577e-09,0.0010322453454136,-0.0242933705449104,0.0,0.0,0.0,-0.0095896916463971,60.0,12.766961097717283,0.0,-7.264971202403103e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,9.69912434811704e-05,300.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,0.0001021365096676,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,7.543767424067482e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,0.0001021364587359,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,0.000484490476083,287.591552734375,294.1499938964844,296.3887939453125,295.3570251464844,298.1868896484375,296.4019470214844,288.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334271937608,9.772850084743824e-09,0.0010334174148738,-0.0246521905064582,0.0,0.0,0.0,-0.009657634422183,60.0,12.789262771606444,0.0,-7.281477820697546e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.722319373395294e-05,300.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,0.0001023807708406,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,7.56180816097185e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.0001023807199089,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,0.0004856491286773,287.6015930175781,294.1499938964844,296.39556884765625,295.3853454589844,298.1542663574219,296.39971923828125,288.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358979925513,1.0061846467124267e-08,0.0010358879808336,-0.0254087951034307,0.0,0.0,0.0,-0.0098008997738361,60.0,12.838788986206056,0.0,-7.316346994912237e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.722319373395294e-05,300.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,0.0001023807708406,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,7.56180816097185e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.0001023807199089,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,0.0004856491286773,287.6015930175781,294.1499938964844,296.39556884765625,295.3853454589844,298.1542663574219,296.39971923828125,288.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358979925513,1.0061846467124267e-08,0.0010358879808336,-0.0254087951034307,0.0,0.0,0.0,-0.0098008997738361,60.0,12.838788986206056,0.0,-7.316346994912237e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,9.746958676259963e-05,300.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,0.0001026402314892,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,7.580971578136086e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0001026401805575,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,0.0004868799296673,287.6116638183594,294.1499938964844,296.4043884277344,295.4149475097656,298.1224060058594,296.4012145996094,288.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385235073044,1.036883645610942e-08,0.0010385131463408,-0.0262124594300985,0.0,0.0,0.0,-0.0099530881270766,60.0,12.895444869995115,0.0,-7.353477826654854e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,9.746958676259963e-05,300.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,0.0001026402314892,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,7.580971578136086e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,0.0001026401805575,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,0.0004868799296673,287.6116638183594,294.1499938964844,296.4043884277344,295.4149475097656,298.1224060058594,296.4012145996094,288.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385235073044,1.036883645610942e-08,0.0010385131463408,-0.0262124594300985,0.0,0.0,0.0,-0.0099530881270766,60.0,12.895444869995115,0.0,-7.353477826654854e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,9.772311750566588e-05,300.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,0.0001029072082019,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,7.600690878462046e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,0.0001029071645461,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,0.0004881463828496,287.6217956542969,294.1499938964844,296.41485595703125,295.44549560546875,298.0912170410156,296.40557861328125,288.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412248084321,1.0684724216503128e-08,0.0010412140982225,-0.0270393658429384,0.0,0.0,0.0,-0.0101096862927079,60.0,12.95712661743164,0.0,-7.39178318553968e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,9.772311750566588e-05,300.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,0.0001029072082019,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,7.600690878462046e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,0.0001029071645461,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,0.0004881463828496,287.6217956542969,294.1499938964844,296.41485595703125,295.44549560546875,298.0912170410156,296.40557861328125,288.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412248084321,1.0684724216503128e-08,0.0010412140982225,-0.0270393658429384,0.0,0.0,0.0,-0.0101096862927079,60.0,12.95712661743164,0.0,-7.39178318553968e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,9.79800897766836e-05,300.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,0.0001031778083415,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,7.620677206432447e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,0.0001031777646858,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,0.0004894299781881,287.6319885253906,294.1499938964844,296.4266052246094,295.4765930175781,298.0606994628906,296.41229248046875,288.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439628968015,1.1004892996879793e-08,0.0010439518373459,-0.0278774239122867,0.0,0.0,0.0,-0.0102684078738093,60.0,13.022553443908691,0.0,-7.430708848232825e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,9.79800897766836e-05,300.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,0.0001031778083415,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,7.620677206432447e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,0.0001031777646858,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,0.0004894299781881,287.6319885253906,294.1499938964844,296.4266052246094,295.4765930175781,298.0606994628906,296.41229248046875,288.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439628968015,1.1004892996879793e-08,0.0010439518373459,-0.0278774239122867,0.0,0.0,0.0,-0.0102684078738093,60.0,13.022553443908691,0.0,-7.430708848232825e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,9.810825577005744e-05,300.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,0.0001033127773553,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,7.63064599595964e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,0.0001033127336995,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,0.0004900702042505,287.6371154785156,294.1499938964844,296.432861328125,295.4922180175781,298.04571533203125,296.41656494140625,288.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164583924028193e-08,0.0010453171562403,-0.0282954014837741,0.0,0.0,0.0,-0.0103475721552968,60.0,13.056493759155272,0.0,-7.450162087252465e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,9.823531581787392e-05,300.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,0.0001034465749398,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,7.640528201591223e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,0.0001034465312841,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,0.0004907049005851,287.6422424316406,294.1499938964844,296.4393005371094,295.50787353515625,298.03094482421875,296.4212951660156,288.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466821258887,1.1322892845555545e-08,0.0010466708336025,-0.0287097468972206,0.0,0.0,0.0,-0.0104260528460145,60.0,13.090899467468262,0.0,-7.469471796639483e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,9.84847647487186e-05,300.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,0.0001037092588376,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,7.659929542569444e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,0.0001037092151818,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,0.0004919509519822,287.65252685546875,294.1499938964844,296.4525451660156,295.5390319824219,298.0018310546875,296.4317626953125,288.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493401205167,1.1633694008139628e-08,0.0010493285953998,-0.0295231714844703,0.0,0.0,0.0,-0.0105801308527588,60.0,13.16030979156494,0.0,-7.50745527966501e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,9.84847647487186e-05,300.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,0.0001037092588376,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,7.659929542569444e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,0.0001037092151818,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,0.0004919509519822,287.65252685546875,294.1499938964844,296.4525451660156,295.5390319824219,298.0018310546875,296.4317626953125,288.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493401205167,1.1633694008139628e-08,0.0010493285953998,-0.0295231714844703,0.0,0.0,0.0,-0.0105801308527588,60.0,13.16030979156494,0.0,-7.50745527966501e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
