time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653076171875,0.0,0.0,9.872602095128968e-05,300.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,0.0001039633061736,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,7.678694237256423e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,0.0001039632625179,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,0.0004931560833938,287.6628723144531,294.1499938964844,296.4660339355469,295.5696716308594,297.97344970703125,296.4434509277344,288.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519108036532,1.193428555978926e-08,0.0010518988128751,-0.0303098186850547,0.0,0.0,0.0,-0.0107291461899876,60.0,13.23001480102539,0.0,-7.54428199911672e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653076171875,0.0,0.0,9.872602095128968e-05,300.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,0.0001039633061736,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,7.678694237256423e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,0.0001039632625179,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,0.0004931560833938,287.6628723144531,294.1499938964844,296.4660339355469,295.5696716308594,297.97344970703125,296.4434509277344,288.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519108036532,1.193428555978926e-08,0.0010518988128751,-0.0303098186850547,0.0,0.0,0.0,-0.0107291461899876,60.0,13.23001480102539,0.0,-7.54428199911672e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.8955279099755e-05,300.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,0.0001042047297232,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,7.69652469898574e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,0.0001042046860675,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,0.0004943013191223,287.6732482910156,294.1499938964844,296.4793701171875,295.5993957519531,297.9457702636719,296.4559020996094,288.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543535463511,1.2219930844992176e-08,0.0010543413227424,-0.0310573037713766,0.0,0.0,0.0,-0.0108707528561353,60.0,13.298683166503906,0.0,-7.57936078343846e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.8955279099755e-05,300.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,0.0001042047297232,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,7.69652469898574e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,0.0001042046860675,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,0.0004943013191223,287.6732482910156,294.1499938964844,296.4793701171875,295.5993957519531,297.9457702636719,296.4559020996094,288.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543535463511,1.2219930844992176e-08,0.0010543413227424,-0.0310573037713766,0.0,0.0,0.0,-0.0108707528561353,60.0,13.298683166503906,0.0,-7.57936078343846e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,9.907801722874864e-05,300.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,0.0001043339798343,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,7.70607148297131e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.0001043339361785,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,0.0004949144204147,287.6791076660156,294.1499938964844,296.4866638183594,295.61553955078125,297.9306030273437,296.4631042480469,288.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556610068306,1.2372861846188245e-08,0.0010556486668065,-0.0314574763178825,0.0,0.0,0.0,-0.0109465662389993,60.0,13.336338996887209,0.0,-7.598175244538653e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.917174611473456e-05,300.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0001044326854753,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,7.713361264904961e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,0.0001044326345436,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,0.0004953826428391,287.6836853027344,294.1499938964844,296.4922180175781,295.6278991699219,297.91876220703125,296.46875,288.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566600831225,1.2489645762059354e-08,0.0010566476266831,-0.0317630507051944,0.0,0.0,0.0,-0.0110044619068503,60.0,13.365410804748535,0.0,-7.612558050595909e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,9.927301289280877e-05,300.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,0.0001045393219101,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,7.721238216618076e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,0.0001045392782543,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,0.0004958884674124,287.6889343261719,294.1499938964844,296.4983215332031,295.6415710449219,297.90557861328125,296.4751281738281,288.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577387874945,1.2615820388361954e-08,0.0010577260982245,-0.0320931896567344,0.0,0.0,0.0,-0.011067010462284,60.0,13.397439002990724,0.0,-7.628112541624432e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,9.93700959952548e-05,300.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0001046415563905,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,7.728789205430076e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,0.0001046415127348,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,0.0004963734536431,287.6941833496094,294.1499938964844,296.5041809082031,295.65478515625,297.8925170898437,296.4814453125,288.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587729047983,1.2736784071876173e-08,0.0010587602155283,-0.0324096865952014,0.0,0.0,0.0,-0.0111269764602184,60.0,13.428545951843262,0.0,-7.643040333960016e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,9.955098357750104e-05,300.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,0.0001048320336849,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,7.74285799707286e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,0.0001048319900291,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,0.0004972770111635,287.7046813964844,294.1499938964844,296.51495361328125,295.6797180175781,297.8668212890625,296.4936218261719,288.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607010917738,1.2962163786767178e-08,0.0010606880532577,-0.0329993516206741,0.0,0.0,0.0,-0.0112387100234627,60.0,13.48779010772705,0.0,-7.670891477573606e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,9.955098357750104e-05,300.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,0.0001048320336849,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,7.74285799707286e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,0.0001048319900291,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,0.0004972770111635,287.7046813964844,294.1499938964844,296.51495361328125,295.6797180175781,297.8668212890625,296.4936218261719,288.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607010917738,1.2962163786767178e-08,0.0010606880532577,-0.0329993516206741,0.0,0.0,0.0,-0.0112387100234627,60.0,13.48779010772705,0.0,-7.670891477573606e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,9.970807150239124e-05,300.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,0.0001049974598572,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,7.755075785098597e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,0.0001049974162015,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,0.0004980617086403,287.7152404785156,294.1499938964844,296.5241394042969,295.7022705078125,297.8417663574219,296.5047912597656,289.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623747948557,1.3157893441473334e-08,0.0010623616399243,-0.0335114188492298,0.0,0.0,0.0,-0.0113357407972216,60.0,13.540843963623049,0.0,-7.695119563777554e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,9.970807150239124e-05,300.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,0.0001049974598572,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,7.755075785098597e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,0.0001049974162015,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,0.0004980617086403,287.7152404785156,294.1499938964844,296.5241394042969,295.7022705078125,297.8417663574219,296.5047912597656,289.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623747948557,1.3157893441473334e-08,0.0010623616399243,-0.0335114188492298,0.0,0.0,0.0,-0.0113357407972216,60.0,13.540843963623049,0.0,-7.695119563777554e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,9.984283678932115e-05,300.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,0.0001051393628586,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,7.765556802041829e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,0.0001051393192028,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.0004987348802387,287.725830078125,294.1499938964844,296.5313720703125,295.7221374511719,297.8172912597656,296.5146789550781,289.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638106614351,1.3325799130825544e-08,0.0010637973900884,-0.0339506715536117,0.0,0.0,0.0,-0.0114189786836504,60.0,13.58738899230957,0.0,-7.715934913221646e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,9.984283678932115e-05,300.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,0.0001051393628586,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,7.765556802041829e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,0.0001051393192028,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.0004987348802387,287.725830078125,294.1499938964844,296.5313720703125,295.7221374511719,297.8172912597656,296.5146789550781,289.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638106614351,1.3325799130825544e-08,0.0010637973900884,-0.0339506715536117,0.0,0.0,0.0,-0.0114189786836504,60.0,13.58738899230957,0.0,-7.715934913221646e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,9.995447908295318e-05,300.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,0.0001052569350576,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260986328125,0.0,0.0,7.774240657454357e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,0.0001052568914019,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,0.0004992925678379,287.7364196777344,294.1499938964844,296.53631591796875,295.73895263671875,297.7933044433594,296.52276611328125,289.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650003096088,1.3464905634918978e-08,0.0010649869218468,-0.0343145690858364,0.0,0.0,0.0,-0.011487940326333,60.0,13.626121520996094,0.0,-7.73320039115788e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,9.995447908295318e-05,300.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,0.0001052569350576,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260986328125,0.0,0.0,7.774240657454357e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,0.0001052568914019,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,0.0004992925678379,287.7364196777344,294.1499938964844,296.53631591796875,295.73895263671875,297.7933044433594,296.52276611328125,289.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650003096088,1.3464905634918978e-08,0.0010649869218468,-0.0343145690858364,0.0,0.0,0.0,-0.011487940326333,60.0,13.626121520996094,0.0,-7.73320039115788e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,9.999971371144056e-05,300.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,0.0001053045707521,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,7.777758582960814e-05,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,0.0001053045270964,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0004995185299776,287.74176025390625,294.1499938964844,296.5378112792969,295.7460632324219,297.78155517578125,296.5258483886719,289.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654821526259,1.3521270325611569e-08,0.0010654685320332,-0.0344620123505592,0.0,0.0,0.0,-0.011515880934894,60.0,13.641581535339355,0.0,-7.74020207927606e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,0.0001000407646642,300.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,0.0001053477972163,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,7.78095200075768e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,0.0001053477535606,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,0.000499723595567,287.7470703125,294.1499938964844,296.5386047363281,295.7522888183594,297.7698974609375,296.5284423828125,289.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659189429134,1.3572418744445258e-08,0.001065905438736,-0.0345958098769187,0.0,0.0,0.0,-0.0115412343293428,60.0,13.655139923095703,0.0,-7.746557884047436e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,0.0001001085474854,300.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,0.0001054191743605,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,7.786223432049155e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0001054191307048,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0005000621895305,287.7577514648437,294.1499938964844,296.5378723144531,295.7618408203125,297.746826171875,296.531982421875,289.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666419984772,1.3656874742196123e-08,0.0010666283778846,-0.0348167270421981,0.0,0.0,0.0,-0.0115831075236201,60.0,13.676060676574709,0.0,-7.757058995139232e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,0.0001001085474854,300.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,0.0001054191743605,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,7.786223432049155e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0001054191307048,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0005000621895305,287.7577514648437,294.1499938964844,296.5378723144531,295.7618408203125,297.746826171875,296.531982421875,289.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666419984772,1.3656874742196123e-08,0.0010666283778846,-0.0348167270421981,0.0,0.0,0.0,-0.0115831075236201,60.0,13.676060676574709,0.0,-7.757058995139232e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,0.0001001556374831,300.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,0.0001054687600117,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,7.789886149112135e-05,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,0.0001054687236319,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,0.0005002974648959,287.7684326171875,294.1499938964844,296.53375244140625,295.7672119140625,297.72412109375,296.53271484375,289.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671439813449,1.3715552249493612e-08,0.001067130244337,-0.0349702164530754,0.0,0.0,0.0,-0.0116121964529156,60.0,13.686820030212402,0.0,-7.764359111206431e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,0.0001001556374831,300.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,0.0001054687600117,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,7.789886149112135e-05,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,0.0001054687236319,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,0.0005002974648959,287.7684326171875,294.1499938964844,296.53375244140625,295.7672119140625,297.72412109375,296.53271484375,289.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671439813449,1.3715552249493612e-08,0.001067130244337,-0.0349702164530754,0.0,0.0,0.0,-0.0116121964529156,60.0,13.686820030212402,0.0,-7.764359111206431e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,0.0001001838536467,300.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0001054984750226,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,7.792080577928573e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,0.0001054984313668,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.000500438385643,287.77911376953125,294.1499938964844,296.5259094238281,295.7680358886719,297.70166015625,296.5301208496094,289.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674445657059,1.3750709904059022e-08,0.0010674308286979,-0.0350621789693832,0.0,0.0,0.0,-0.0116296261548995,60.0,13.686230659484863,0.0,-7.768734633373242e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,0.0001001838536467,300.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0001054984750226,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,7.792080577928573e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,0.0001054984313668,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.000500438385643,287.77911376953125,294.1499938964844,296.5259094238281,295.7680358886719,297.70166015625,296.5301208496094,289.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674445657059,1.3750709904059022e-08,0.0010674308286979,-0.0350621789693832,0.0,0.0,0.0,-0.0116296261548995,60.0,13.686230659484863,0.0,-7.768734633373242e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,0.0001001922937575,300.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,0.0001055073589668,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,7.792736869305372e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,0.000105507322587,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,0.0005004805279895,287.7859802246094,294.1499938964844,296.5187683105469,295.7660217285156,297.6874389648437,296.5263671875,289.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675344383344,1.3761224160191432e-08,0.0010675207013264,-0.0350896790623664,0.0,0.0,0.0,-0.0116348378360271,60.0,13.678974151611328,0.0,-7.770043453092512e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,0.0001001962300506,300.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,0.0001055115062627,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711730957031,0.0,0.0,7.79304318712093e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,0.0001055114626069,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,0.0005005002021789,287.78985595703125,294.1499938964844,296.51397705078125,295.76397705078125,297.6794128417969,296.5240173339844,289.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675764642655,1.3766130457781856e-08,0.0010675627272576,-0.0351025126874446,0.0,0.0,0.0,-0.011637270450592,60.0,13.674148559570312,0.0,-7.77065380930253e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.0001001959171844,300.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,0.0001055111788446,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,7.793019176460803e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,0.0001055111351888,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,0.0005004986887797,287.7951965332031,294.1499938964844,296.50634765625,295.7599792480469,297.6683654785156,296.51910400390625,289.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675730882212,1.3765743211990866e-08,0.0010675593512132,-0.0351014994084835,0.0,0.0,0.0,-0.0116370785981416,60.0,13.662386894226074,0.0,-7.770606202939234e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,0.0001001935088424,300.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,0.0001055086395354,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,7.792831456754357e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,0.0001055085958796,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,0.0005004866397939,287.8005676269531,294.1499938964844,296.4975891113281,295.754638671875,297.65728759765625,296.5133361816406,289.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675470111891,1.376273850439702e-08,0.0010675331577658,-0.0350936390459537,0.0,0.0,0.0,-0.0116355866193771,60.0,13.648048400878906,0.0,-7.77023174691749e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,0.000100182762253,300.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,0.0001054973181453,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,7.791995449224487e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,0.0001054972817655,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,0.0005004329723306,287.8113098144531,294.1499938964844,296.47637939453125,295.7396545410156,297.6351928710937,296.49957275390625,289.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067433040589,1.37493518792553e-08,0.0010674193035811,-0.0350586250424385,0.0,0.0,0.0,-0.0116289528086781,60.0,13.612858772277832,0.0,-7.768565524202131e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,0.000100182762253,300.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,0.0001054973181453,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,7.791995449224487e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,0.0001054972817655,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,0.0005004329723306,287.8113098144531,294.1499938964844,296.47637939453125,295.7396545410156,297.6351928710937,296.49957275390625,289.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067433040589,1.37493518792553e-08,0.0010674193035811,-0.0350586250424385,0.0,0.0,0.0,-0.0116289528086781,60.0,13.612858772277832,0.0,-7.768565524202131e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,0.0001001620694296,300.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,0.0001054755339282,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,7.79038600740023e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,0.0001054754902725,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,0.0005003295955248,287.82208251953125,294.1499938964844,296.45001220703125,295.7186889648437,297.613037109375,296.4821472167969,289.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672126663848,1.3723573388801924e-08,0.0010671989293769,-0.0349911972880363,0.0,0.0,0.0,-0.0116161741316318,60.0,13.565766334533691,0.0,-7.765357423750174e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,0.0001001620694296,300.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,0.0001054755339282,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,7.79038600740023e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,0.0001054754902725,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,0.0005003295955248,287.82208251953125,294.1499938964844,296.45001220703125,295.7186889648437,297.613037109375,296.4821472167969,289.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672126663848,1.3723573388801924e-08,0.0010671989293769,-0.0349911972880363,0.0,0.0,0.0,-0.0116161741316318,60.0,13.565766334533691,0.0,-7.765357423750174e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,0.0001001507262117,300.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0001054635795298,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,7.789503433741629e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,0.0001054635431501,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,0.0005002729594707,287.83282470703125,294.1499938964844,296.41998291015625,295.69158935546875,297.5907592773437,296.4595947265625,289.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670917108654,1.3709437141073977e-08,0.0010670779738575,-0.0349542200565338,0.0,0.0,0.0,-0.0116091649979352,60.0,13.503873825073242,0.0,-7.763598119936432e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,0.0001001507262117,300.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,0.0001054635795298,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,7.789503433741629e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,0.0001054635431501,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,0.0005002729594707,287.83282470703125,294.1499938964844,296.41998291015625,295.69158935546875,297.5907592773437,296.4595947265625,289.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670917108654,1.3709437141073977e-08,0.0010670779738575,-0.0349542200565338,0.0,0.0,0.0,-0.0116091649979352,60.0,13.503873825073242,0.0,-7.763598119936432e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,0.0001001664131763,300.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,0.0001054801032296,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,7.790724339429289e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,0.0001054800668498,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,0.0005003513069823,287.8435974121094,294.1499938964844,296.38818359375,295.6588439941406,297.5682983398437,296.4331970214844,289.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672587668523,1.3728990388983677e-08,0.0010672450298443,-0.0350053645670414,0.0,0.0,0.0,-0.0116188582032918,60.0,13.4309720993042,0.0,-7.766031018263676e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,0.0001001664131763,300.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,0.0001054801032296,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,7.790724339429289e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,0.0001054800668498,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,0.0005003513069823,287.8435974121094,294.1499938964844,296.38818359375,295.6588439941406,297.5682983398437,296.4331970214844,289.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672587668523,1.3728990388983677e-08,0.0010672450298443,-0.0350053645670414,0.0,0.0,0.0,-0.0116188582032918,60.0,13.4309720993042,0.0,-7.766031018263676e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0001001837226795,300.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,0.0001054983295034,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,7.792070391587913e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,0.0001054982931236,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,0.0005004378035664,287.8489990234375,294.1499938964844,296.37164306640625,295.6404724121094,297.5570068359375,296.4188537597656,289.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067443168722,1.3750552696478737e-08,0.0010674294317141,-0.0350617654621601,0.0,0.0,0.0,-0.0116295479238033,60.0,13.391075134277344,0.0,-7.768714738176642e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,0.0001002089338726,300.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0001055248794727,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,7.794030534569174e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,0.000105524835817,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,0.000500563706737,287.8544006347656,294.1499938964844,296.354736328125,295.620849609375,297.5456237792969,296.40380859375,289.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677117388695,1.3781963126291432e-08,0.0010676980018615,-0.0351439267396926,0.0,0.0,0.0,-0.0116451187059283,60.0,13.348929405212402,0.0,-7.772625565394264e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,0.0001002798744593,300.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,0.0001055995890055,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,7.799548620823771e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,0.0001055995526257,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,0.0005009181331843,287.8652038574219,294.1499938964844,296.3197631835937,295.5780334472656,297.522705078125,296.3720397949219,289.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684676235541,1.3870362636225764e-08,0.0010684537701308,-0.0353751480579376,0.0,0.0,0.0,-0.0116889411583542,60.0,13.25871753692627,0.0,-7.783635425084867e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
