time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,0.0001002798744593,300.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,0.0001055995890055,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,7.799548620823771e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,0.0001055995526257,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,0.0005009181331843,287.8652038574219,294.1499938964844,296.3197631835937,295.5780334472656,297.522705078125,296.3720397949219,289.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684676235541,1.3870362636225764e-08,0.0010684537701308,-0.0353751480579376,0.0,0.0,0.0,-0.0116889411583542,60.0,13.25871753692627,0.0,-7.783635425084867e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,0.0001003755241981,300.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,0.0001057003100868,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,7.806988287484273e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,0.000105700273707,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,0.000501395901665,287.8760070800781,294.1499938964844,296.283447265625,295.5308532714844,297.4995422363281,296.3386535644531,289.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694867232814,1.3989539304759546e-08,0.0010694726370275,-0.0356868654489517,0.0,0.0,0.0,-0.0117480214685201,60.0,13.162511825561523,0.0,-7.798490742061406e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,0.0001003755241981,300.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,0.0001057003100868,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,7.806988287484273e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,0.000105700273707,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,0.000501395901665,287.8760070800781,294.1499938964844,296.283447265625,295.5308532714844,297.4995422363281,296.3386535644531,289.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694867232814,1.3989539304759546e-08,0.0010694726370275,-0.0356868654489517,0.0,0.0,0.0,-0.0117480214685201,60.0,13.162511825561523,0.0,-7.798490742061406e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,0.0001004976802505,300.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,0.0001058289417414,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,7.816489232936874e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,0.0001058289053617,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,0.0005020060925744,287.8868408203125,294.1499938964844,296.2459411621094,295.47967529296875,297.47613525390625,296.303466796875,289.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707881301641,1.4141741999651458e-08,0.0010707740439102,-0.0360849499702453,0.0,0.0,0.0,-0.0118234744295477,60.0,13.059431076049805,0.0,-7.817483549388271e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,0.0001004976802505,300.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,0.0001058289417414,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,7.816489232936874e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,0.0001058289053617,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,0.0005020060925744,287.8868408203125,294.1499938964844,296.2459411621094,295.47967529296875,297.47613525390625,296.303466796875,289.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707881301641,1.4141741999651458e-08,0.0010707740439102,-0.0360849499702453,0.0,0.0,0.0,-0.0118234744295477,60.0,13.059431076049805,0.0,-7.817483549388271e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,0.0001006006059469,300.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,0.0001059373244061,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,7.824494241503999e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,0.0001059372880263,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,0.0005025202408432,287.8946533203125,294.1499938964844,296.2182312011719,295.44061279296875,297.4590759277344,296.2770080566406,289.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718847624957,1.4269984305315122e-08,0.0010718704434111,-0.036420352756977,0.0,0.0,0.0,-0.0118870493024587,60.0,12.981122016906738,0.0,-7.83350486699419e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,0.0001006434322334,300.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,0.0001059824207914,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,7.827825174899772e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,0.0001059823844116,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,0.0005027341539971,287.897705078125,294.1499938964844,296.20733642578125,295.4249572753906,297.452392578125,296.2665100097656,289.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723409941419,1.4323342512057025e-08,0.0010723266750574,-0.0365599021315574,0.0,0.0,0.0,-0.0119135007262229,60.0,12.9500093460083,0.0,-7.840175442197508e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,0.0001007248356472,300.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,0.000106068146124,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,7.834156713215634e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,0.0001060681097442,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,0.0005031407927162,287.90313720703125,294.1499938964844,296.18768310546875,295.3964233398437,297.4403991699219,296.2474670410156,289.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732084047049,1.442477071122994e-08,0.001073193969205,-0.0368251651525497,0.0,0.0,0.0,-0.0119637828320264,60.0,12.89311981201172,0.0,-7.852863603829975e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,0.0001008108520181,300.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,0.0001061587245203,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,7.840846956241876e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,0.0001061586881405,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712097167969,0.0,0.0,0.0005035704816691,287.9085998535156,294.1499938964844,296.16778564453125,295.3671264648437,297.4283142089844,296.22808837890625,289.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741248261183,1.4531947201135154e-08,0.0010741102742031,-0.0371054485440254,0.0,0.0,0.0,-0.0120169138535857,60.0,12.83501434326172,0.0,-7.866281492852067e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,0.0001009968327707,300.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,0.0001063545714714,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,7.855311559978873e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,0.0001063545350916,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,0.0005044994759373,287.91949462890625,294.1499938964844,296.1274719238281,295.3065795898437,297.40386962890625,296.1884765625,289.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761063313111,1.4763675615370177e-08,0.0010760915465652,-0.0377114340662956,0.0,0.0,0.0,-0.0121317915618419,60.0,12.715404510498049,0.0,-7.895332743146356e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,0.0001009968327707,300.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,0.0001063545714714,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,7.855311559978873e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,0.0001063545350916,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,0.0005044994759373,287.91949462890625,294.1499938964844,296.1274719238281,295.3065795898437,297.40386962890625,296.1884765625,289.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761063313111,1.4763675615370177e-08,0.0010760915465652,-0.0377114340662956,0.0,0.0,0.0,-0.0121317915618419,60.0,12.715404510498049,0.0,-7.895332743146356e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,0.0001011986314551,300.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,0.0001065670730895,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,7.871007255744189e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,0.0001065670439857,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,0.000505507516209,287.9304504394531,294.1499938964844,296.08648681640625,295.2437438964844,297.3790588378906,296.1478576660156,289.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.501511803780886e-08,0.0010782413883134,-0.038368921726942,0.0,0.0,0.0,-0.012256440706551,60.0,12.591429710388184,0.0,-7.926915657208158e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,0.0001011986314551,300.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,0.0001065670730895,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,7.871007255744189e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,0.0001065670439857,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,0.000505507516209,287.9304504394531,294.1499938964844,296.08648681640625,295.2437438964844,297.3790588378906,296.1478576660156,289.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.501511803780886e-08,0.0010782413883134,-0.038368921726942,0.0,0.0,0.0,-0.012256440706551,60.0,12.591429710388184,0.0,-7.926915657208158e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,0.0001014127265079,300.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,0.0001067925259121,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,7.887659012340009e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,0.0001067924968083,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,0.0005065769655629,287.94140625,294.1499938964844,296.0450134277344,295.1790771484375,297.3538818359375,296.1063537597656,289.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805375641211,1.5281878873452115e-08,0.001080522313714,-0.0390664152801036,0.0,0.0,0.0,-0.0123886847868561,60.0,12.46365451812744,0.0,-7.960491643643763e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,0.0001014127265079,300.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,0.0001067925259121,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,7.887659012340009e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,0.0001067924968083,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,0.0005065769655629,287.94140625,294.1499938964844,296.0450134277344,295.1790771484375,297.3538818359375,296.1063537597656,289.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805375641211,1.5281878873452115e-08,0.001080522313714,-0.0390664152801036,0.0,0.0,0.0,-0.0123886847868561,60.0,12.46365451812744,0.0,-7.960491643643763e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,0.0001016355890897,300.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,0.000107027211925,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,7.90499325376004e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0001070271828211,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,0.0005076902452856,287.9524230957031,294.1499938964844,296.003173828125,295.1129455566406,297.3282775878906,296.064208984375,289.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829122038558,1.555956430365768e-08,0.0010828966042026,-0.0397924110293388,0.0,0.0,0.0,-0.0125263445079326,60.0,12.33257007598877,0.0,-7.99551784780306e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,0.0001016355890897,300.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,0.000107027211925,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,7.90499325376004e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0001070271828211,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,0.0005076902452856,287.9524230957031,294.1499938964844,296.003173828125,295.1129455566406,297.3282775878906,296.064208984375,289.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829122038558,1.555956430365768e-08,0.0010828966042026,-0.0397924110293388,0.0,0.0,0.0,-0.0125263445079326,60.0,12.33257007598877,0.0,-7.99551784780306e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,0.0001017494651023,300.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,0.0001071471269824,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,7.913849549368024e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,0.0001071470906026,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,0.000508259050548,287.9579162597656,294.1499938964844,295.9821472167969,295.0794677734375,297.3153076171875,296.0429382324219,289.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841254843398,1.5701447253491096e-08,0.0010841097682714,-0.0401633344590663,0.0,0.0,0.0,-0.0125966817140579,60.0,12.265748977661133,0.0,-8.013444130483549e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,0.0001018637485685,300.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,0.0001072674713213,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,7.922738586785272e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,0.0001072674349416,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,0.0005088299512863,287.96343994140625,294.1499938964844,295.96112060546875,295.0457763671875,297.3022155761719,296.02154541015625,289.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853431886062,1.58438435704511e-08,0.0010853273561224,-0.0405355840921402,0.0,0.0,0.0,-0.0126672741025686,60.0,12.198297500610352,0.0,-8.031454967749596e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0001020921772578,300.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0001075080144801,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,7.940505020087585e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,0.0001075079853762,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,0.0005099709960632,287.9745178222656,294.1499938964844,295.9189758300781,294.9779968261719,297.2758483886719,295.9786682128906,289.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877769673243,1.6128467450471362e-08,0.0010877609020099,-0.0412795878946781,0.0,0.0,0.0,-0.0128083722665905,60.0,12.06217098236084,0.0,-8.067516432674894e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0001020921772578,300.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0001075080144801,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,7.940505020087585e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,0.0001075079853762,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,0.0005099709960632,287.9745178222656,294.1499938964844,295.9189758300781,294.9779968261719,297.2758483886719,295.9786682128906,289.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877769673243,1.6128467450471362e-08,0.0010877609020099,-0.0412795878946781,0.0,0.0,0.0,-0.0128083722665905,60.0,12.06217098236084,0.0,-8.067516432674894e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,0.0001023168661049,300.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,0.0001077446286217,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,7.957981142681092e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,0.0001077445922419,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,0.0005110933561809,287.985595703125,294.1499938964844,295.8768920898437,294.9100646972656,297.2490539550781,295.9356689453125,289.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901710484176,1.6408430170145042e-08,0.0010901546338573,-0.0420113466680049,0.0,0.0,0.0,-0.01294716168195,60.0,11.923868179321287,0.0,-8.103067017373179e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,0.0001023168661049,300.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,0.0001077446286217,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,7.957981142681092e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,0.0001077445922419,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,0.0005110933561809,287.985595703125,294.1499938964844,295.8768920898437,294.9100646972656,297.2490539550781,295.9356689453125,289.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901710484176,1.6408430170145042e-08,0.0010901546338573,-0.0420113466680049,0.0,0.0,0.0,-0.01294716168195,60.0,11.923868179321287,0.0,-8.103067017373179e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504638671875,0.0,0.0,0.0001025322198984,300.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,0.0001079714056686,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,7.974731124704704e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,0.0001079713765648,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484802246094,0.0,0.0,0.0005121691501699,287.9967041015625,294.1499938964844,295.83502197265625,294.8423156738281,297.22186279296875,295.89276123046875,289.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924655944108,1.667676841066168e-08,0.0010924489470198,-0.0427126549184322,0.0,0.0,0.0,-0.0130801862105727,60.0,11.784071922302246,0.0,-8.137213569625602e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504638671875,0.0,0.0,0.0001025322198984,300.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,0.0001079714056686,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,7.974731124704704e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,0.0001079713765648,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484802246094,0.0,0.0,0.0005121691501699,287.9967041015625,294.1499938964844,295.83502197265625,294.8423156738281,297.22186279296875,295.89276123046875,289.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924655944108,1.667676841066168e-08,0.0010924489470198,-0.0427126549184322,0.0,0.0,0.0,-0.0130801862105727,60.0,11.784071922302246,0.0,-8.137213569625602e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,0.0001026974859996,300.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,0.0001081454392988,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,7.98758483142592e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580322265625,0.0,0.0,0.0001081454101949,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,0.000512994651217,288.005615234375,294.1499938964844,295.8017578125,294.78857421875,297.1999206542969,295.858642578125,289.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942269582301,1.6882689024555475e-08,0.0010942100780084,-0.0432507917284965,0.0,0.0,0.0,-0.0131822722032666,60.0,11.671465873718262,0.0,-8.16346599208373e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,0.0001027387115755,300.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8532409667969,0.0,0.0,0.0001081888549379,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599853515625,0.0,0.0,7.990791345946491e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,0.0001081888185581,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583374023437,0.0,0.0,0.0005132005899213,288.0078430175781,294.1499938964844,295.7934875488281,294.7752380371094,297.1944274902344,295.85009765625,289.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094666775316,1.693405948799409e-08,0.0010946498950943,-0.0433850325644016,0.0,0.0,0.0,-0.0132077410817146,60.0,11.643314361572266,0.0,-8.170022169906589e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,0.0001028279439196,300.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582458496094,0.0,0.0,0.0001082828093785,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,7.997731154318899e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,0.0001082827802747,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86328125,0.0,0.0,0.0005136462859809,288.013427734375,294.1499938964844,295.7728881835937,294.7420654296875,297.1804504394531,295.8290405273437,289.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956168407574,1.7045234557144795e-08,0.0010955998441204,-0.0436755530536174,0.0,0.0,0.0,-0.0132628520950675,60.0,11.572820663452148,0.0,-8.184218813767077e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701477050781,0.0,0.0,0.0001029237537295,300.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,0.0001083837050828,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8698425292969,0.0,0.0,8.005183190107346e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,0.0001083836759789,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,0.0005141249275766,288.0190124511719,294.1499938964844,295.75244140625,294.709228515625,297.16656494140625,295.8078918457031,289.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966379195451,1.7164616394893528e-08,0.0010966208064928,-0.04398750141263,0.0,0.0,0.0,-0.0133220348507165,60.0,11.502289772033691,0.0,-8.199477719017524e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88006591796875,0.0,0.0,0.0001030831917887,300.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,0.0001085516050807,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,8.017583604669198e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.0,0.0001085515687009,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.0,0.0005149213247932,288.0302124023437,294.1499938964844,295.7120361328125,294.6446533203125,297.138427734375,295.766357421875,289.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983366519212,1.7363280591098373e-08,0.0010983193060383,-0.0445065945386886,0.0,0.0,0.0,-0.013420520350337,60.0,11.361262321472168,0.0,-8.224900938103019e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88006591796875,0.0,0.0,0.0001030831917887,300.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,0.0001085516050807,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,8.017583604669198e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.0,0.0001085515687009,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.0,0.0005149213247932,288.0302124023437,294.1499938964844,295.7120361328125,294.6446533203125,297.138427734375,295.766357421875,289.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983366519212,1.7363280591098373e-08,0.0010983193060383,-0.0445065945386886,0.0,0.0,0.0,-0.013420520350337,60.0,11.361262321472168,0.0,-8.224900938103019e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899841308594,0.0,0.0,0.0001032179861795,300.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,0.0001086935444618,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896789550781,0.0,0.0,8.028067531995475e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,0.000108693515358,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,0.0005155946710146,288.0413818359375,294.1499938964844,295.67242431640625,294.5820007324219,297.110107421875,295.7254333496094,289.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997748468071,1.7531236906620506e-08,0.0010997572680935,-0.0449454151093959,0.0,0.0,0.0,-0.0135037926957011,60.0,11.220917701721191,0.0,-8.2464254091974e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899841308594,0.0,0.0,0.0001032179861795,300.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,0.0001086935444618,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896789550781,0.0,0.0,8.028067531995475e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,0.000108693515358,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,0.0005155946710146,288.0413818359375,294.1499938964844,295.67242431640625,294.5820007324219,297.110107421875,295.7254333496094,289.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997748468071,1.7531236906620506e-08,0.0010997572680935,-0.0449454151093959,0.0,0.0,0.0,-0.0135037926957011,60.0,11.220917701721191,0.0,-8.2464254091974e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,0.0001033177832141,300.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932800292969,0.0,0.0,0.0001087986383936,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,8.035829523578286e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,0.0001087986092898,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980712890625,0.0,0.0,0.0005160932196304,288.0525817871094,294.1499938964844,295.6336975097656,294.52166748046875,297.0815124511719,295.6855163574219,289.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008385336026,1.765558899080588e-08,0.001100820954889,-0.0452702976763248,0.0,0.0,0.0,-0.0135654406622052,60.0,11.082037925720217,0.0,-8.262379225243421e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,0.0001033177832141,300.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932800292969,0.0,0.0,0.0001087986383936,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,8.035829523578286e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,0.0001087986092898,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980712890625,0.0,0.0,0.0005160932196304,288.0525817871094,294.1499938964844,295.6336975097656,294.52166748046875,297.0815124511719,295.6855163574219,289.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008385336026,1.765558899080588e-08,0.001100820954889,-0.0452702976763248,0.0,0.0,0.0,-0.0135654406622052,60.0,11.082037925720217,0.0,-8.262379225243421e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,0.0001033803928294,300.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033508300781,0.0,0.0,0.0001088645658455,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,8.040699322009459e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096374511719,0.0,0.0,0.0001088645367417,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,0.0005164059693925,288.06378173828125,294.1499938964844,295.5960388183594,294.46405029296875,297.052734375,295.64678955078125,289.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015066411346,1.7733601254121822e-08,0.0011014889460057,-0.0454741045832634,0.0,0.0,0.0,-0.0136041194200515,60.0,10.945147514343262,0.0,-8.272395746189434e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,0.0001033803928294,300.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033508300781,0.0,0.0,0.0001088645658455,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,8.040699322009459e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096374511719,0.0,0.0,0.0001088645367417,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,0.0005164059693925,288.06378173828125,294.1499938964844,295.5960388183594,294.46405029296875,297.052734375,295.64678955078125,289.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015066411346,1.7733601254121822e-08,0.0011014889460057,-0.0454741045832634,0.0,0.0,0.0,-0.0136041194200515,60.0,10.945147514343262,0.0,-8.272395746189434e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,0.0001034164306474,300.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,0.0001089025172404,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91461181640625,0.0,0.0,8.043502020882443e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,0.0001089024881366,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,0.00051658594748,288.06939697265625,294.1499938964844,295.5776672363281,294.4364013671875,297.038330078125,295.62744140625,289.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018927907571,1.7778504002308182e-08,0.0011018749792128,-0.0455914102494716,0.0,0.0,0.0,-0.0136263910681009,60.0,10.876626014709473,0.0,-8.278163932118333e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198913574219,0.0,0.0,0.0001034291271935,300.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134216308594,0.0,0.0,0.0001089158831746,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,8.044490095926449e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,0.0001089158540708,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180908203125,0.0,0.0,0.0005166493938304,288.07501220703125,294.1499938964844,295.5596008300781,294.4095764160156,297.0238952636719,295.6083374023437,289.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020225938409,1.7794320683606202e-08,0.0011020047822967,-0.0456327348947525,0.0,0.0,0.0,-0.0136342039331793,60.0,10.808785438537598,0.0,-8.280196794885344e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
