time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,0.0001034182423609,300.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234924316406,0.0,0.0,0.0001089044235413,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,8.043643174460158e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,0.0001089043944375,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,0.0005165950278751,288.0862121582031,294.1499938964844,295.52447509765625,294.358642578125,296.99493408203125,295.5713806152344,289.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019080411642,1.778075819913738e-08,0.00110189022962,-0.0455973036587238,0.0,0.0,0.0,-0.0136274881660938,60.0,10.67523956298828,0.0,-8.278454544097259e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,0.0001034182423609,300.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234924316406,0.0,0.0,0.0001089044235413,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,8.043643174460158e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,0.0001089043944375,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,0.0005165950278751,288.0862121582031,294.1499938964844,295.52447509765625,294.358642578125,296.99493408203125,295.5713806152344,289.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019080411642,1.778075819913738e-08,0.00110189022962,-0.0455973036587238,0.0,0.0,0.0,-0.0136274881660938,60.0,10.67523956298828,0.0,-8.278454544097259e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,0.0001033271910273,300.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,0.0001088085409719,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396057128906,0.0,0.0,8.036561484914273e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93963623046875,0.0,0.0,0.0001088085118681,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,0.0005161401932127,288.0973815917969,294.1499938964844,295.4908447265625,294.31170654296875,296.9658508300781,295.5373229980469,289.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009369045495,1.7667307616875405e-08,0.0011009192094206,-0.0453009158372879,0.0,0.0,0.0,-0.0135712409391999,60.0,10.549436569213867,0.0,-8.263884154757761e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,0.0001033271910273,300.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,0.0001088085409719,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396057128906,0.0,0.0,8.036561484914273e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93963623046875,0.0,0.0,0.0001088085118681,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,0.0005161401932127,288.0973815917969,294.1499938964844,295.4908447265625,294.31170654296875,296.9658508300781,295.5373229980469,289.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009369045495,1.7667307616875405e-08,0.0011009192094206,-0.0453009158372879,0.0,0.0,0.0,-0.0135712409391999,60.0,10.549436569213867,0.0,-8.263884154757761e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,0.0001032288710121,300.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,0.000108705011371,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,8.028914453461766e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,0.0001087049822672,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481506347656,0.0,0.0,0.0005156490951776,288.1085205078125,294.1499938964844,295.4588623046875,294.26910400390625,296.93682861328125,295.5037536621094,289.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998941725119,1.7544808272873524e-08,0.0010998767102137,-0.0449808686971664,0.0,0.0,0.0,-0.0135105373337864,60.0,10.42467212677002,0.0,-8.24816481781454e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,0.0001032288710121,300.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,0.000108705011371,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,8.028914453461766e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,0.0001087049822672,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481506347656,0.0,0.0,0.0005156490951776,288.1085205078125,294.1499938964844,295.4588623046875,294.26910400390625,296.93682861328125,295.5037536621094,289.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998941725119,1.7544808272873524e-08,0.0010998767102137,-0.0449808686971664,0.0,0.0,0.0,-0.0135105373337864,60.0,10.42467212677002,0.0,-8.24816481781454e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,0.0001030919229378,300.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525451660156,0.0,0.0,0.0001085607873392,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584045410156,0.0,0.0,8.018262451514602e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,0.0001085607655113,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,0.0005149649805389,288.1183166503906,294.1499938964844,295.4321594238281,294.235595703125,296.91131591796875,295.4755554199219,289.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984340915456,1.73741607767397e-08,0.0010984167456626,-0.0445350185036659,0.0,0.0,0.0,-0.0134259369224309,60.0,10.318934440612791,0.0,-8.226294312407847e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598999023437,0.0,0.0,0.0001030672210617,300.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,0.0001085347830667,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596252441406,0.0,0.0,8.016341598704457e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,0.0001085347539628,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,0.0005148416385054,288.1196594238281,294.1499938964844,295.4286499023437,294.2313232421875,296.9078369140625,295.4718933105469,289.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981706436723,1.734338361814025e-08,0.0010981532977893,-0.044454600661993,0.0,0.0,0.0,-0.0134106772020459,60.0,10.3051118850708,0.0,-8.22235222130985e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,0.0001029821651172,300.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,0.0001084452160284,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646301269531,0.0,0.0,8.009726298041642e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,0.0001084451869246,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,0.0005144167807884,288.1252136230469,294.1499938964844,295.41424560546875,294.21435546875,296.89337158203125,295.4562072753906,289.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972657473757,1.723740972181531e-08,0.0010972485179081,-0.0441776998341083,0.0,0.0,0.0,-0.0133581487461924,60.0,10.245975494384766,0.0,-8.208787960484187e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,0.0001028690094244,300.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638366699219,0.0,0.0,0.0001083260503946,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,8.000924572115764e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696350097656,0.0,0.0,0.0001083260212908,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,0.0005138515261933,288.1307983398437,294.1499938964844,295.4003295898437,294.19873046875,296.8788757324219,295.4411315917969,289.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960550280287,1.7096404292260562e-08,0.0010960379149764,-0.0438092611730098,0.0,0.0,0.0,-0.0132882222533226,60.0,10.188915252685549,0.0,-8.190757228021539e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,0.0001025993187795,300.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,0.000108042055217,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,7.979948713909835e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,0.0001080420333892,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781799316406,0.0,0.0,0.0005125043680891,288.1418762207031,294.1499938964844,295.3740539550781,294.1717529296875,296.85009765625,295.41290283203125,289.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931836441159,1.6760372645308053e-08,0.0010931668803095,-0.042931143194437,0.0,0.0,0.0,-0.0131216486915946,60.0,10.080974578857422,0.0,-8.147866736862852e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,0.0001025993187795,300.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,0.000108042055217,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,7.979948713909835e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,0.0001080420333892,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781799316406,0.0,0.0,0.0005125043680891,288.1418762207031,294.1499938964844,295.3740539550781,294.1717529296875,296.85009765625,295.41290283203125,289.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931836441159,1.6760372645308053e-08,0.0010931668803095,-0.042931143194437,0.0,0.0,0.0,-0.0131216486915946,60.0,10.080974578857422,0.0,-8.147866736862852e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,0.0001022790165734,300.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,0.0001077047636499,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,7.955036562634632e-05,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,0.000107704741822,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,0.0005109044141136,288.15289306640625,294.1499938964844,295.3500061035156,294.1508178710937,296.821533203125,295.3869323730469,289.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897713946178,1.6361278554199998e-08,0.0010897550964727,-0.0418881028890609,0.0,0.0,0.0,-0.0129238041117787,60.0,9.980968475341797,0.0,-8.097073589397041e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,0.0001022790165734,300.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,0.0001077047636499,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,7.955036562634632e-05,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,0.000107704741822,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,0.0005109044141136,288.15289306640625,294.1499938964844,295.3500061035156,294.1508178710937,296.821533203125,295.3869323730469,289.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897713946178,1.6361278554199998e-08,0.0010897550964727,-0.0418881028890609,0.0,0.0,0.0,-0.0129238041117787,60.0,9.980968475341797,0.0,-8.097073589397041e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,0.0001019233241095,300.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.993896484375,0.0,0.0,0.0001073301973519,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,7.927371916593984e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994812011719,0.0,0.0,0.0001073301755241,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980773925781,0.0,0.0,0.0005091276834718,288.16387939453125,294.1499938964844,295.3273010253906,294.1340026855469,296.7931823730469,295.3626708984375,289.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859818430617,1.5918084628196993e-08,0.0010859658941626,-0.0407296493649482,0.0,0.0,0.0,-0.0127040967345237,60.0,9.886987686157228,0.0,-8.040853316515496e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,0.0001019233241095,300.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.993896484375,0.0,0.0,0.0001073301973519,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,7.927371916593984e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994812011719,0.0,0.0,0.0001073301755241,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980773925781,0.0,0.0,0.0005091276834718,288.16387939453125,294.1499938964844,295.3273010253906,294.1340026855469,296.7931823730469,295.3626708984375,289.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859818430617,1.5918084628196993e-08,0.0010859658941626,-0.0407296493649482,0.0,0.0,0.0,-0.0127040967345237,60.0,9.886987686157228,0.0,-8.040853316515496e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,0.0001015456145978,300.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,0.000106932449853,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,7.897993782535195e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093688964844,0.0,0.0,0.0001069324280251,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00799560546875,0.0,0.0,0.000507240940351,288.1748046875,294.1499938964844,295.3050537109375,294.119140625,296.7650451660156,295.33953857421875,289.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819571325555,1.544745842352313e-08,0.0010819416493177,-0.039499320089817,0.0,0.0,0.0,-0.0124707873910665,60.0,9.797130584716797,-0.0,-7.981367389220395e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,0.0001015456145978,300.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,0.000106932449853,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,7.897993782535195e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093688964844,0.0,0.0,0.0001069324280251,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00799560546875,0.0,0.0,0.000507240940351,288.1748046875,294.1499938964844,295.3050537109375,294.119140625,296.7650451660156,295.33953857421875,289.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819571325555,1.544745842352313e-08,0.0010819416493177,-0.039499320089817,0.0,0.0,0.0,-0.0124707873910665,60.0,9.797130584716797,-0.0,-7.981367389220395e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,0.0001013507207971,300.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,0.0001067272241925,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,7.882835780037567e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143127441406,0.0,0.0,0.0001067271950887,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,0.0005062674172222,288.18023681640625,294.1499938964844,295.2940673828125,294.11236572265625,296.75103759765625,295.3282470703125,289.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798783041536,1.5204626890863437e-08,0.0010798630537465,-0.038864430040121,0.0,0.0,0.0,-0.0123503943905234,60.0,9.753122329711914,-0.0,-7.95076076087753e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,0.0001011491840472,300.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137939453125,0.0,0.0,0.0001065149917849,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01922607421875,0.0,0.0,7.86716045695357e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0192565917969,0.0,0.0,0.000106514969957,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01788330078125,0.0,0.0,0.0005052607157267,288.1856994628906,294.1499938964844,295.2832336425781,294.1060485839844,296.73712158203125,295.3173217773437,289.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777307907119,1.495351398261846e-08,0.0010777158895507,-0.0382078364491462,0.0,0.0,0.0,-0.0122259072959423,60.0,9.710439682006836,-0.0,-7.919171451931106e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,0.0001007410464808,300.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,0.0001060852009686,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,7.835416909074411e-05,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,0.0001060851791407,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,0.0005032219341956,288.196533203125,294.1499938964844,295.2618408203125,294.0946655273437,296.7093505859375,295.29571533203125,289.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733836097642,1.4444982099348636e-08,0.0010733691742643,-0.0368780195713043,0.0,0.0,0.0,-0.0119738150388002,60.0,9.626317977905272,-0.0,-7.855392425426545e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,0.0001007410464808,300.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,0.0001060852009686,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,7.835416909074411e-05,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,0.0001060851791407,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277404785156,0.0,0.0,0.0005032219341956,288.196533203125,294.1499938964844,295.2618408203125,294.0946655273437,296.7093505859375,295.29571533203125,289.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733836097642,1.4444982099348636e-08,0.0010733691742643,-0.0368780195713043,0.0,0.0,0.0,-0.0119738150388002,60.0,9.626317977905272,-0.0,-7.855392425426545e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,0.0001003167417366,300.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335693359375,0.0,0.0,0.0001056383844115,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,7.802414620527998e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,0.0001056383625837,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,0.0005011024768464,288.207275390625,294.1499938964844,295.2408752441406,294.0848693847656,296.6820678710937,295.2752685546875,289.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688625043258,1.3916306329520012e-08,0.0010688485344871,-0.0354953184723854,0.0,0.0,0.0,-0.0117117278277874,60.0,9.547935485839844,-0.0,-7.789360267906886e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390625,0.0,0.0,0.0001003167417366,300.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335693359375,0.0,0.0,0.0001056383844115,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,7.802414620527998e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,0.0001056383625837,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,0.0005011024768464,288.207275390625,294.1499938964844,295.2408752441406,294.0848693847656,296.6820678710937,295.2752685546875,289.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688625043258,1.3916306329520012e-08,0.0010688485344871,-0.0354953184723854,0.0,0.0,0.0,-0.0117117278277874,60.0,9.547935485839844,-0.0,-7.789360267906886e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,9.989444515667856e-05,300.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,0.0001051936924341,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,7.769569492666051e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04864501953125,0.0,0.0,0.0001051936633302,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,0.0004989930312149,288.218017578125,294.1499938964844,295.2203674316406,294.0765075683594,296.6548156738281,295.2549133300781,289.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643632849678,1.33901423282623e-08,0.0010643498972058,-0.0341189913451671,0.0,0.0,0.0,-0.0114508885890245,60.0,9.46951961517334,-0.0,-7.72391786085791e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,9.989444515667856e-05,300.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,0.0001051936924341,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,7.769569492666051e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04864501953125,0.0,0.0,0.0001051936633302,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,0.0004989930312149,288.218017578125,294.1499938964844,295.2203674316406,294.0765075683594,296.6548156738281,295.2549133300781,289.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643632849678,1.33901423282623e-08,0.0010643498972058,-0.0341189913451671,0.0,0.0,0.0,-0.0114508885890245,60.0,9.46951961517334,-0.0,-7.72391786085791e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05816650390625,0.0,0.0,9.948333899956197e-05,300.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05279541015625,0.0,0.0,0.000104760772956,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05792236328125,0.0,0.0,7.73759456933476e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,0.0001047607511281,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,0.0004969394649378,288.2282409667969,294.1499938964844,295.2010498046875,294.0697631835937,296.6289978027344,295.2362060546875,289.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599828092381,1.28779236163723e-08,0.0010599700035527,-0.0327789559960365,0.0,0.0,0.0,-0.0111969597637653,60.0,9.39930248260498,-0.0,-7.660475631610097e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,9.94662186712958e-05,300.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,0.0001047427431331,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,7.736263069091365e-05,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.058349609375,0.0,0.0,0.0001047427213052,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,0.000496853957884,288.2286682128906,294.1499938964844,295.20025634765625,294.06951904296875,296.6279296875,295.23541259765625,289.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598003864288,1.2856590458909524e-08,0.0010597875807434,-0.0327231399714946,0.0,0.0,0.0,-0.011186383664608,60.0,9.396376609802246,-0.0,-7.657838807517693e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633850097656,0.0,0.0,9.925504855345936e-05,300.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580444335937,0.0,0.0,0.0001045203753164,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631408691406,0.0,0.0,7.719839049968868e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06317138671875,0.0,0.0,0.0001045203534886,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618896484375,0.0,0.0,0.0004957991186529,288.23394775390625,294.1499938964844,295.1903686523437,294.0664978027344,296.6146850585937,295.2260131835937,289.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575503110885,1.2593484477463336e-08,0.0010575377382338,-0.0320347473025321,0.0,0.0,0.0,-0.0110559500753879,60.0,9.3618745803833,-0.0,-7.62535776743789e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,9.904193575493991e-05,300.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,0.0001042959556798,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,7.703263690927997e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,0.0001042959338519,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667419433594,0.0,0.0,0.0004947345587424,288.2392272949219,294.1499938964844,295.1805725097656,294.0637512207031,296.60137939453125,295.21649169921875,289.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552804451435,1.2327957321645044e-08,0.0010552681051194,-0.0313399732112884,0.0,0.0,0.0,-0.0109243215993046,60.0,9.326427459716797,-0.0,-7.592647932597174e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0778503417969,0.0,0.0,9.8621632787399e-05,300.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,0.0001038533519022,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07763671875,0.0,0.0,7.670572813367471e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,0.0001038533300743,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,0.000492635066621,288.2497863769531,294.1499938964844,295.16131591796875,294.0591125488281,296.5749206542969,295.1978759765625,289.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508014820516,1.1804280219962493e-08,0.0010507896076887,-0.0299696009606122,0.0,0.0,0.0,-0.0106647098436951,60.0,9.258211135864258,-0.0,-7.528343104468149e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0778503417969,0.0,0.0,9.8621632787399e-05,300.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,0.0001038533519022,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07763671875,0.0,0.0,7.670572813367471e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,0.0001038533300743,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,0.000492635066621,288.2497863769531,294.1499938964844,295.16131591796875,294.0591125488281,296.5749206542969,295.1978759765625,289.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508014820516,1.1804280219962493e-08,0.0010507896076887,-0.0299696009606122,0.0,0.0,0.0,-0.0106647098436951,60.0,9.258211135864258,-0.0,-7.528343104468149e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,9.82107376330532e-05,300.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,0.0001034206652548,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872497558594,0.0,0.0,7.638614624738693e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872802734375,0.0,0.0,0.0001034206434269,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,0.0004905826062895,288.2602844238281,294.1499938964844,295.1424865722656,294.0555114746094,296.5487670898437,295.1798095703125,289.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464234510436,1.12923368433826e-08,0.0010464121587574,-0.028629770502448,0.0,0.0,0.0,-0.0104109179228544,60.0,9.193511962890623,-0.0,-7.465742868362214e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,9.82107376330532e-05,300.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,0.0001034206652548,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872497558594,0.0,0.0,7.638614624738693e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0872802734375,0.0,0.0,0.0001034206434269,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,0.0004905826062895,288.2602844238281,294.1499938964844,295.1424865722656,294.0555114746094,296.5487670898437,295.1798095703125,289.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464234510436,1.12923368433826e-08,0.0010464121587574,-0.028629770502448,0.0,0.0,0.0,-0.0104109179228544,60.0,9.193511962890623,-0.0,-7.465742868362214e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,9.780673281056806e-05,300.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,0.0001029952254611,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,7.607191946590319e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09686279296875,0.0,0.0,0.0001029952036333,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,0.000488564488478,288.2707214355469,294.1499938964844,295.1240539550781,294.05279541015625,296.52276611328125,295.1620483398437,289.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421185288578,1.0788966164909652e-08,0.0010421077022328,-0.0273122303187847,0.0,0.0,0.0,-0.010161374695599,60.0,9.130751609802246,-0.0,-7.404445057090926e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,9.780673281056806e-05,300.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919494628906,0.0,0.0,0.0001029952254611,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,7.607191946590319e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09686279296875,0.0,0.0,0.0001029952036333,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,0.000488564488478,288.2707214355469,294.1499938964844,295.1240539550781,294.05279541015625,296.52276611328125,295.1620483398437,289.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421185288578,1.0788966164909652e-08,0.0010421077022328,-0.0273122303187847,0.0,0.0,0.0,-0.010161374695599,60.0,9.130751609802246,-0.0,-7.404445057090926e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065368652344,0.0,0.0,9.743299597175792e-05,300.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015014648437,0.0,0.0,0.0001026016689138,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,7.578123768325895e-05,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.0,0.0,0.0001026016470859,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051330566406,0.0,0.0,0.0004866976232733,288.2810363769531,294.1499938964844,295.1060485839844,294.05084228515625,296.4974670410156,295.1453857421875,289.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381365427747,1.0323326193883986e-08,0.0010381262982264,-0.0260933209210634,0.0,0.0,0.0,-0.0099305389449,60.0,9.075632095336914,-0.0,-7.347967567739033e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065368652344,0.0,0.0,9.743299597175792e-05,300.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015014648437,0.0,0.0,0.0001026016689138,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,7.578123768325895e-05,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.0,0.0,0.0001026016470859,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051330566406,0.0,0.0,0.0004866976232733,288.2810363769531,294.1499938964844,295.1060485839844,294.05084228515625,296.4974670410156,295.1453857421875,289.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381365427747,1.0323326193883986e-08,0.0010381262982264,-0.0260933209210634,0.0,0.0,0.0,-0.0099305389449,60.0,9.075632095336914,-0.0,-7.347967567739033e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,9.722911636345088e-05,300.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062927246094,0.0,0.0,0.0001023869626806,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,7.562265818705782e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111145019531,0.0,0.0,0.0001023869408527,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,0.0004856791929341,288.2862243652344,294.1499938964844,295.0971984863281,294.0501403808594,296.48468017578125,295.1368408203125,289.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359643492847,1.0069300060422393e-08,0.001035954337567,-0.0254283063113689,0.0,0.0,0.0,-0.0098046083003282,60.0,9.045991897583008,-0.0,-7.317247252558445e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
