time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.704536205390468e-05,300.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,0.0001021934658638,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,7.547974382760003e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,0.0001021934440359,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,0.0004847613163292,288.2913818359375,294.1499938964844,295.0884704589844,294.0495910644531,296.47198486328125,295.1285400390625,289.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340070584788,9.840363190960488e-09,0.0010339971631765,-0.0248289443552494,0.0,0.0,0.0,-0.009691116400063,60.0,9.01826286315918,-0.0,-7.289616377192942e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255187988281,0.0,0.0,9.668648999650031e-05,300.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12060546875,0.0,0.0,0.0001018155599012,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12530517578125,0.0,0.0,7.520061626564711e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,0.0001018155380734,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,0.000482968694996,288.3016662597656,294.1499938964844,295.0712890625,294.04888916015625,296.4467468261719,295.1121826171875,289.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301821166649,9.39323818727189e-09,0.0010301726870238,-0.0236582867801189,0.0,0.0,0.0,-0.0094694513827562,60.0,8.964259147644043,-0.0,-7.23580200201468e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255187988281,0.0,0.0,9.668648999650031e-05,300.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12060546875,0.0,0.0,0.0001018155599012,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12530517578125,0.0,0.0,7.520061626564711e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,0.0001018155380734,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,0.000482968694996,288.3016662597656,294.1499938964844,295.0712890625,294.04888916015625,296.4467468261719,295.1121826171875,289.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301821166649,9.39323818727189e-09,0.0010301726870238,-0.0236582867801189,0.0,0.0,0.0,-0.0094694513827562,60.0,8.964259147644043,-0.0,-7.23580200201468e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349792480469,0.0,0.0,9.634906018618494e-05,300.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,0.0001014602239592,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,7.493817247450352e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,0.0001014602094073,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,0.0004812831466551,288.3119201660156,294.1499938964844,295.05450439453125,294.0486755371094,296.4217834472656,295.0963439941406,289.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265868622809,8.972832254983132e-09,0.0010265778983011,-0.0225574970245361,0.0,0.0,0.0,-0.0092610381543636,60.0,8.91396427154541,-0.0,-7.185386152741557e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349792480469,0.0,0.0,9.634906018618494e-05,300.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,0.0001014602239592,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,7.493817247450352e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,0.0001014602094073,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,0.0004812831466551,288.3119201660156,294.1499938964844,295.05450439453125,294.0486755371094,296.4217834472656,295.0963439941406,289.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265868622809,8.972832254983132e-09,0.0010265778983011,-0.0225574970245361,0.0,0.0,0.0,-0.0092610381543636,60.0,8.91396427154541,-0.0,-7.185386152741557e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14434814453125,0.0,0.0,9.603836224414408e-05,300.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,0.0001011330459732,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,7.469651609426364e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441650390625,0.0,0.0,0.0001011330241453,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430358886719,0.0,0.0,0.0004797311557922,288.32208251953125,294.1499938964844,295.0381164550781,294.0487670898437,296.3972473144531,295.08111572265625,289.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232764761894,8.585728572541031e-09,0.0010232678614556,-0.0215438343584537,0.0,0.0,0.0,-0.0090691354125738,60.0,8.86771011352539,-0.0,-7.139118451959804e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14434814453125,0.0,0.0,9.603836224414408e-05,300.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,0.0001011330459732,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,7.469651609426364e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441650390625,0.0,0.0,0.0001011330241453,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430358886719,0.0,0.0,0.0004797311557922,288.32208251953125,294.1499938964844,295.0381164550781,294.0487670898437,296.3972473144531,295.08111572265625,289.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232764761894,8.585728572541031e-09,0.0010232678614556,-0.0215438343584537,0.0,0.0,0.0,-0.0090691354125738,60.0,8.86771011352539,-0.0,-7.139118451959804e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,9.574618889018892e-05,300.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,0.0001008253675536,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,7.446927338605747e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,0.0001008253530017,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,0.0004782716860063,288.3321533203125,294.1499938964844,295.02215576171875,294.04913330078125,296.3730163574219,295.06640625,289.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201638797298,8.221710423583772e-09,0.0010201557306572,-0.0205905623733997,0.0,0.0,0.0,-0.008888678625226,60.0,8.824557304382324,-0.0,-7.095746923369006e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,9.574618889018892e-05,300.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,0.0001008253675536,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,7.446927338605747e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,0.0001008253530017,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,0.0004782716860063,288.3321533203125,294.1499938964844,295.02215576171875,294.04913330078125,296.3730163574219,295.06640625,289.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201638797298,8.221710423583772e-09,0.0010201557306572,-0.0205905623733997,0.0,0.0,0.0,-0.008888678625226,60.0,8.824557304382324,-0.0,-7.095746923369006e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15838623046875,0.0,0.0,9.558806050335988e-05,300.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536865234375,0.0,0.0,0.0001006588572636,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,7.434628787450492e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.158203125,0.0,0.0,0.0001006588354357,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570739746094,0.0,0.0,0.0004774818080477,288.33721923828125,294.1499938964844,295.0143127441406,294.0493469238281,296.3608703613281,295.0590209960937,289.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184798156842,8.024703568310088e-09,0.001018471783027,-0.0200746245682239,0.0,0.0,0.0,-0.0087910164147615,60.0,8.802511215209961,-0.0,-7.072328855883826e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630859375,0.0,0.0,9.544640488456936e-05,300.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1584167480469,0.0,0.0,0.0001005096855806,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1628723144531,0.0,0.0,7.423610804835334e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16290283203125,0.0,0.0,0.0001005096637527,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617736816406,0.0,0.0,0.0004767742066178,288.34228515625,294.1499938964844,295.006591796875,294.0495910644531,296.34869384765625,295.05157470703125,289.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169701417908,7.848215410888315e-09,0.0010169623419642,-0.0196124147623777,0.0,0.0,0.0,-0.0087035223841667,60.0,8.780251502990723,-0.0,-7.05138347711909e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17242431640625,0.0,0.0,9.519159357296304e-05,300.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678161621094,0.0,0.0,0.0001002413555397,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722106933594,0.0,0.0,7.403792551485822e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722412109375,0.0,0.0,0.0001002413409878,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.171142578125,0.0,0.0,0.0004755014088004,288.3523864746094,294.1499938964844,294.9914245605469,294.05010986328125,296.32452392578125,295.0370788574219,289.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142540559172,7.53075113379964e-09,0.0010142464889213,-0.0187809634953737,0.0,0.0,0.0,-0.0085461353883147,60.0,8.739049911499023,-0.0,-7.013784397713607e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17242431640625,0.0,0.0,9.519159357296304e-05,300.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678161621094,0.0,0.0,0.0001002413555397,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722106933594,0.0,0.0,7.403792551485822e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722412109375,0.0,0.0,0.0001002413409878,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.171142578125,0.0,0.0,0.0004755014088004,288.3523864746094,294.1499938964844,294.9914245605469,294.05010986328125,296.32452392578125,295.0370788574219,289.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142540559172,7.53075113379964e-09,0.0010142464889213,-0.0187809634953737,0.0,0.0,0.0,-0.0085461353883147,60.0,8.739049911499023,-0.0,-7.013784397713607e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817321777344,0.0,0.0,9.49644309002906e-05,300.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771850585937,0.0,0.0,0.0001000021438812,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815185546875,0.0,0.0,7.386123616015539e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815490722656,0.0,0.0,0.0001000021220534,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1804504394531,0.0,0.0,0.0004743666795548,288.3624267578125,294.1499938964844,294.97662353515625,294.0505065917969,296.3006286621094,295.0230712890625,289.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118338977918,7.247729083559307e-09,0.0010118266800418,-0.0180396866053342,0.0,0.0,0.0,-0.0084058307111263,60.0,8.701047897338867,-0.0,-6.98034909873968e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817321777344,0.0,0.0,9.49644309002906e-05,300.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771850585937,0.0,0.0,0.0001000021438812,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815185546875,0.0,0.0,7.386123616015539e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815490722656,0.0,0.0,0.0001000021220534,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1804504394531,0.0,0.0,0.0004743666795548,288.3624267578125,294.1499938964844,294.97662353515625,294.0505065917969,296.3006286621094,295.0230712890625,289.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118338977918,7.247729083559307e-09,0.0010118266800418,-0.0180396866053342,0.0,0.0,0.0,-0.0084058307111263,60.0,8.701047897338867,-0.0,-6.98034909873968e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910400390625,0.0,0.0,9.476335253566504e-05,300.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865234375,0.0,0.0,9.979039896279572e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908264160156,0.0,0.0,7.370484672719613e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908569335937,0.0,0.0,9.97903844108805e-05,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18975830078125,0.0,0.0,0.000473362248158,288.3724060058594,294.1499938964844,294.9622497558594,294.0507202148437,296.27703857421875,295.0094299316406,289.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096909245476,6.997213031212368e-09,0.0010096838232129,-0.0173835214227437,0.0,0.0,0.0,-0.0082816360518336,60.0,8.665282249450684,-0.0,-6.950821074269697e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910400390625,0.0,0.0,9.476335253566504e-05,300.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865234375,0.0,0.0,9.979039896279572e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908264160156,0.0,0.0,7.370484672719613e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908569335937,0.0,0.0,9.97903844108805e-05,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18975830078125,0.0,0.0,0.000473362248158,288.3724060058594,294.1499938964844,294.9622497558594,294.0507202148437,296.27703857421875,295.0094299316406,289.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096909245476,6.997213031212368e-09,0.0010096838232129,-0.0173835214227437,0.0,0.0,0.0,-0.0082816360518336,60.0,8.665282249450684,-0.0,-6.950821074269697e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002868652344,0.0,0.0,9.45903520914726e-05,300.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19586181640625,0.0,0.0,9.96082162600942e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001037597656,0.0,0.0,7.357028516707942e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001342773437,0.0,0.0,9.960820170817895e-05,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990661621094,0.0,0.0,0.0004724980681203,288.3823547363281,294.1499938964844,294.9482421875,294.0506286621094,296.2537536621094,294.9962463378906,289.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078477207571,6.7816707804979615e-09,0.0010078408522531,-0.0168189443647861,0.0,0.0,0.0,-0.0081747835502028,60.0,8.632013320922852,-0.0,-6.925464646201362e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002868652344,0.0,0.0,9.45903520914726e-05,300.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19586181640625,0.0,0.0,9.96082162600942e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001037597656,0.0,0.0,7.357028516707942e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001342773437,0.0,0.0,9.960820170817895e-05,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990661621094,0.0,0.0,0.0004724980681203,288.3823547363281,294.1499938964844,294.9482421875,294.0506286621094,296.2537536621094,294.9962463378906,289.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078477207571,6.7816707804979615e-09,0.0010078408522531,-0.0168189443647861,0.0,0.0,0.0,-0.0081747835502028,60.0,8.632013320922852,-0.0,-6.925464646201362e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049255371094,0.0,0.0,9.449659410165624e-05,300.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,9.950948879122734e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047424316406,0.0,0.0,7.349736551987007e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047424316406,0.0,0.0,9.95094669633545e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037048339844,0.0,0.0,0.0004720297292806,288.3873291015625,294.1499938964844,294.94140625,294.0504150390625,296.2420959472656,294.9896545410156,289.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068493429571,6.664864216077149e-09,0.0010068425908684,-0.0165129825472831,0.0,0.0,0.0,-0.0081168804317712,60.0,8.615426063537598,-0.0,-6.911742644888363e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095642089844,0.0,0.0,9.441743895877151e-05,300.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2051696777344,0.0,0.0,9.942612814484164e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093505859375,0.0,0.0,7.343579636653885e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093811035156,0.0,0.0,9.94261135929264e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083435058594,0.0,0.0,0.00047163432464,288.3923034667969,294.1499938964844,294.93463134765625,294.05010986328125,296.23046875,294.9830627441406,289.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060066124424,6.5662444370673265e-09,0.001005999976769,-0.0162546541541814,0.0,0.0,0.0,-0.0080679934471845,60.0,8.598995208740234,-0.0,-6.900168614265567e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21881103515625,0.0,0.0,9.4286457169801e-05,300.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144775390625,0.0,0.0,9.928820509230718e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186279296875,0.0,0.0,7.333392568398267e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186279296875,0.0,0.0,9.928818326443434e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,0.0004709800705313,288.4022216796875,294.1499938964844,294.9214172363281,294.0491027832031,296.2074279785156,294.97021484375,289.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046093957498,6.403060748283451e-09,0.0010046029929071,-0.0158272013068199,0.0,0.0,0.0,-0.0079870875924825,60.0,8.567873001098633,-0.0,-6.881037961647962e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21881103515625,0.0,0.0,9.4286457169801e-05,300.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144775390625,0.0,0.0,9.928820509230718e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186279296875,0.0,0.0,7.333392568398267e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186279296875,0.0,0.0,9.928818326443434e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,0.0004709800705313,288.4022216796875,294.1499938964844,294.9214172363281,294.0491027832031,296.2074279785156,294.97021484375,289.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046093957498,6.403060748283451e-09,0.0010046029929071,-0.0158272013068199,0.0,0.0,0.0,-0.0079870875924825,60.0,8.567873001098633,-0.0,-6.881037961647962e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22802734375,0.0,0.0,9.418505214853212e-05,300.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237548828125,0.0,0.0,9.91814158624038e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22784423828125,0.0,0.0,7.325505430344492e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278747558594,0.0,0.0,9.918140131048858e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268371582031,0.0,0.0,0.000470473547466,288.412109375,294.1499938964844,294.9085693359375,294.0474548339844,296.1847229003906,294.9576721191406,289.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035289451479,6.276723585330046e-09,0.0010035226587206,-0.0154962595552206,0.0,0.0,0.0,-0.0079244570806622,60.0,8.538459777832031,-0.0,-6.866244461889437e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22802734375,0.0,0.0,9.418505214853212e-05,300.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237548828125,0.0,0.0,9.91814158624038e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22784423828125,0.0,0.0,7.325505430344492e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278747558594,0.0,0.0,9.918140131048858e-05,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268371582031,0.0,0.0,0.000470473547466,288.412109375,294.1499938964844,294.9085693359375,294.0474548339844,296.1847229003906,294.9576721191406,289.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035289451479,6.276723585330046e-09,0.0010035226587206,-0.0154962595552206,0.0,0.0,0.0,-0.0079244570806622,60.0,8.538459777832031,-0.0,-6.866244461889437e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372436523437,0.0,0.0,9.410709753865376e-05,300.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330322265625,0.0,0.0,9.90993285086006e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.237060546875,0.0,0.0,7.319442374864593e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370910644531,0.0,0.0,9.909931395668536e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.236083984375,0.0,0.0,0.0004700841673184,288.42193603515625,294.1499938964844,294.8961181640625,294.0450744628906,296.16229248046875,294.9454345703125,289.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026986710727,6.179608380563195e-09,0.0010026925010606,-0.0152418604120612,0.0,0.0,0.0,-0.0078763142228126,60.0,8.510333061218262,-0.0,-6.854884304630104e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372436523437,0.0,0.0,9.410709753865376e-05,300.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330322265625,0.0,0.0,9.90993285086006e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.237060546875,0.0,0.0,7.319442374864593e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370910644531,0.0,0.0,9.909931395668536e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.236083984375,0.0,0.0,0.0004700841673184,288.42193603515625,294.1499938964844,294.8961181640625,294.0450744628906,296.16229248046875,294.9454345703125,289.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026986710727,6.179608380563195e-09,0.0010026925010606,-0.0152418604120612,0.0,0.0,0.0,-0.0078763142228126,60.0,8.510333061218262,-0.0,-6.854884304630104e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464599609375,0.0,0.0,9.404636512044816e-05,300.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422790527344,0.0,0.0,9.903537284117192e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24627685546875,0.0,0.0,7.314718823181465e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463073730469,0.0,0.0,9.903535828925668e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24530029296875,0.0,0.0,0.0004697807889897,288.4317626953125,294.1499938964844,294.884033203125,294.0418395996094,296.1400451660156,294.9333190917969,289.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020518675446,6.103945793256571e-09,0.0010020458139479,-0.0150436554104089,0.0,0.0,0.0,-0.0078388061374425,60.0,8.482942581176758,-0.0,-6.846039468655364e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464599609375,0.0,0.0,9.404636512044816e-05,300.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422790527344,0.0,0.0,9.903537284117192e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24627685546875,0.0,0.0,7.314718823181465e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463073730469,0.0,0.0,9.903535828925668e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24530029296875,0.0,0.0,0.0004697807889897,288.4317626953125,294.1499938964844,294.884033203125,294.0418395996094,296.1400451660156,294.9333190917969,289.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020518675446,6.103945793256571e-09,0.0010020458139479,-0.0150436554104089,0.0,0.0,0.0,-0.0078388061374425,60.0,8.482942581176758,-0.0,-6.846039468655364e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510681152344,0.0,0.0,9.401143324794248e-05,300.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469177246094,0.0,0.0,9.89985855994746e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,7.312001253012568e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509155273437,0.0,0.0,9.899856377160177e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499084472656,0.0,0.0,0.0004696062533184,288.4366760253906,294.1499938964844,294.87811279296875,294.0398864746094,296.1289367675781,294.92724609375,289.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016800370067,6.060418389353117e-09,0.00100167398341,-0.014929630793631,0.0,0.0,0.0,-0.0078172292560338,60.0,8.46922779083252,-0.0,-6.840954114295529e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25567626953125,0.0,0.0,9.399189002579078e-05,300.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2515563964844,0.0,0.0,9.89780091913417e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2554931640625,0.0,0.0,7.310481305466965e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555236816406,0.0,0.0,9.897798736346886e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545166015625,0.0,0.0,0.0004695086681749,288.44158935546875,294.1499938964844,294.872314453125,294.0376892089844,296.1177978515625,294.9211730957031,289.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014718864113,6.036075195225976e-09,0.0010014658328145,-0.014865861274302,0.0,0.0,0.0,-0.0078051621094346,60.0,8.455488204956055,-0.0,-6.838110522267017e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,9.39801975619048e-05,300.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26080322265625,0.0,0.0,9.896569099510089e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26470947265625,0.0,0.0,7.309572538360953e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26470947265625,0.0,0.0,9.896567644318566e-05,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26373291015625,0.0,0.0,0.0004694502567872,288.451416015625,294.1499938964844,294.8609619140625,294.032470703125,296.095703125,294.90924072265625,289.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001345925033,6.021509513232104e-09,0.0010013398714363,-0.0148277059197425,0.0,0.0,0.0,-0.007797934114933,60.0,8.428718566894531,-0.0,-6.836410193500343e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,9.39801975619048e-05,300.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26080322265625,0.0,0.0,9.896569099510089e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26470947265625,0.0,0.0,7.309572538360953e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26470947265625,0.0,0.0,9.896567644318566e-05,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26373291015625,0.0,0.0,0.0004694502567872,288.451416015625,294.1499938964844,294.8609619140625,294.032470703125,296.095703125,294.90924072265625,289.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001345925033,6.021509513232104e-09,0.0010013398714363,-0.0148277059197425,0.0,0.0,0.0,-0.007797934114933,60.0,8.428718566894531,-0.0,-6.836410193500343e-08,0.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740783691406,0.0,0.050000000745058,9.399478585692124e-05,300.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2700500488281,0.0,0.050000000745058,9.898105781758204e-05,298.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2738952636719,0.0,0.050000000745058,7.310706860153005e-05,298.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.27392578125,0.0,0.050000000745058,9.89810359897092e-05,298.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27294921875,0.0,0.050000000745058,0.0004695231327787,288.4612121582031,284.95001220703125,294.8500061035156,294.0260925292969,296.0738220214844,294.8974609375,289.6043395996094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015012230724,6.039685640502057e-09,0.0010014951694756,-0.0148753207176923,0.0,0.0,0.0,-0.0078069441951811,60.0,8.402470588684082,-0.0,-6.838532584652057e-08,1.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740783691406,0.0,0.050000000745058,9.399478585692124e-05,300.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2700500488281,0.0,0.050000000745058,9.898105781758204e-05,298.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2738952636719,0.0,0.050000000745058,7.310706860153005e-05,298.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.27392578125,0.0,0.050000000745058,9.89810359897092e-05,298.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27294921875,0.0,0.050000000745058,0.0004695231327787,288.4612121582031,284.95001220703125,294.8500061035156,294.0260925292969,296.0738220214844,294.8974609375,289.6043395996094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015012230724,6.039685640502057e-09,0.0010014951694756,-0.0148753207176923,0.0,0.0,0.0,-0.0078069441951811,60.0,8.402470588684082,-0.0,-6.838532584652057e-08,1.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1810302734375,0.6343210339546204,0.050000000745058,0.0406928732991218,300.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18017578125,0.6343210339546204,0.050000000745058,0.0428515560925006,298.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1809997558594,0.6343210339546204,0.050000000745058,0.0316500142216682,298.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1809997558594,0.6343210339546204,0.050000000745058,0.0428515560925006,298.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1807861328125,0.6343210339546204,0.050000000745058,0.2032693028450012,289.3385925292969,284.95001220703125,294.8446960449219,294.0226745605469,297.3128662109375,297.7367858886719,289.7851867675781,1.0,0.1096981093287468,0.1457700133323669,0.1457700133323669,1.0,1.0,-0.433514803647995,0.0090374527499079,0.4244773387908935,-0.108252540230751,0.0,0.0,0.0,10.238855361938477,60.0,1080.271240234375,0.0,12.234576225280762,1.0,279.9713134765625,283.60223388671875,301.0850524902344,303.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1383240200852765e-21,2.0691620100426386e-21,2.0691620100426386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1849365234375,0.6328152418136597,0.050000000745058,0.0452446229755878,300.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1849060058594,0.6328152418136597,0.050000000745058,0.047644767910242,298.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1849365234375,0.6328152418136597,0.050000000745058,0.0351902619004249,298.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1849365234375,0.6328152418136597,0.050000000745058,0.047644767910242,298.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1849365234375,0.6328152418136597,0.050000000745058,0.226006269454956,290.2909545898437,284.95001220703125,294.83953857421875,294.01934814453125,297.4721984863281,298.41217041015625,290.8495178222656,1.0,0.1210814118385315,0.2915400266647339,0.2915400266647339,1.0,1.0,-0.4820887446403503,0.0453636609017849,0.4367250800132751,-0.0840031504631042,1.0,1.0,0.0,12.51382541656494,60.0,7490.4541015625,0.0,16.68097496032715,1.0,280.0604858398437,287.8179931640625,301.1527099609375,303.4052124023437,293.1499938964844,293.1499938964844,283.1499938964844,2632.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1187577247619628,1.0,0.0,0.0,0.5539228916168213,0.5539381504058838,2.420484292997571e-07,3.249621868133545,3.249608993530273,1.2742566468659788e-05,0.0,0.0,-0.0,4610.00537109375,0.0,12.10018539428711,1328.66162109375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787902832031,0.5717450976371765,0.050000000745058,0.0456762611865997,299.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787902832031,0.5717450976371765,0.050000000745058,0.0480993017554283,298.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787902832031,0.5717450976371765,0.050000000745058,0.035525981336832,298.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787902832031,0.5717450976371765,0.050000000745058,0.0480993017554283,298.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787902832031,0.5717450976371765,0.050000000745058,0.2281623929738998,286.7629089355469,284.95001220703125,294.82977294921875,294.0130920410156,297.21099853515625,298.3699951171875,285.91217041015625,1.0,0.140564426779747,0.5830800533294678,0.5830800533294678,1.0,1.0,-0.4866903424263,0.1700843423604965,0.3166060149669647,0.0391299985349178,1.0,1.0,0.0,20.066038131713867,60.0,15527.6484375,0.0,23.17616271972656,1.0,281.86090087890625,285.5919189453125,299.0111999511719,300.9352722167969,293.1499938964844,293.1499938964844,283.1499938964844,2697.4736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199729442596436,1.0,0.0,0.0,1.0939561128616333,1.0939582586288452,8.014155383762046e-08,4.265614986419678,4.265604972839356,9.788567695068195e-06,0.0,0.0,-0.0,4891.1357421875,0.0,40.09357070922852,1895.39501953125,0.0,1045.5804443359375,0.2800455689430237,1.0,0.0,3.0,1.0,0.0
