time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787902832031,0.5717450976371765,0.050000000745058,0.0456762611865997,299.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787902832031,0.5717450976371765,0.050000000745058,0.0480993017554283,298.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787902832031,0.5717450976371765,0.050000000745058,0.035525981336832,298.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787902832031,0.5717450976371765,0.050000000745058,0.0480993017554283,298.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787902832031,0.5717450976371765,0.050000000745058,0.2281623929738998,286.7629089355469,284.95001220703125,294.82977294921875,294.0130920410156,297.21099853515625,298.3699951171875,285.91217041015625,1.0,0.140564426779747,0.5830800533294678,0.5830800533294678,1.0,1.0,-0.4866903424263,0.1700843423604965,0.3166060149669647,0.0391299985349178,1.0,1.0,0.0,20.066038131713867,60.0,15527.6484375,0.0,23.17616271972656,1.0,281.86090087890625,285.5919189453125,299.0111999511719,300.9352722167969,293.1499938964844,293.1499938964844,283.1499938964844,2697.4736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199729442596436,1.0,0.0,0.0,1.0939561128616333,1.0939582586288452,8.014155383762046e-08,4.265614986419678,4.265604972839356,9.788567695068195e-06,0.0,0.0,-0.0,4891.1357421875,0.0,40.09357070922852,1895.39501953125,0.0,1045.5804443359375,0.2800455689430237,1.0,0.0,3.0,1.0,0.0
17733900,298.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188049316406,0.5498618483543396,0.050000000745058,0.0458134897053241,299.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188049316406,0.5498618483543396,0.050000000745058,0.0482438132166862,298.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188049316406,0.5498618483543396,0.050000000745058,0.0356327146291732,298.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188049316406,0.5498618483543396,0.050000000745058,0.0482438132166862,298.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188049316406,0.5498618483543396,0.050000000745058,0.2288478761911392,285.5144348144531,284.95001220703125,294.8251647949219,294.0101318359375,296.9358825683594,298.32537841796875,285.1996765136719,1.0,0.1489583253860473,0.7288500666618347,0.7288500666618347,1.0,1.0,-0.4881527125835418,0.197955697774887,0.2901970148086548,0.0666026026010513,0.961605966091156,0.961605966091156,0.0,23.735933303833008,60.0,14207.95703125,0.0,26.32392311096192,1.0,282.45367431640625,284.9656982421875,297.7481994628906,299.2638244628906,293.1499938964844,293.1499938964844,283.1499938964844,4174.79443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259673237800598,1.0,0.0,0.0,1.355618596076965,1.3556218147277832,1.2263438975423926e-07,4.265915393829346,4.265905857086182,9.786002010514494e-06,0.0,0.0,-0.0,4285.0771484375,0.0,76.34784698486328,1895.4359130859373,0.0,1082.726806640625,0.341149628162384,1.0,0.0,3.0,1.0,0.0
17733960,298.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.5330114960670471,0.050000000745058,0.0459443442523479,299.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.5330114960670471,0.050000000745058,0.0483816042542457,298.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.5330114960670471,0.050000000745058,0.0357344895601272,298.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.5330114960670471,0.050000000745058,0.0483816042542457,297.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.5330114960670471,0.050000000745058,0.2295015007257461,285.11395263671875,284.95001220703125,294.8207092285156,294.0072937011719,296.8231811523437,298.2825927734375,285.0580139160156,1.0,0.1565169543027877,0.7830800414085388,0.7830800414085388,0.800000011920929,1.0,-0.4895469546318054,0.2089087665081024,0.280638188123703,0.0772672444581985,0.8004665374755859,0.8004665374755859,0.0,27.23735237121582,60.0,13478.537109375,0.0,29.35193252563477,1.0,282.8125915527344,284.8827209472656,297.0196533203125,298.2550354003906,293.1499938964844,293.1499938964844,283.1499938964844,7803.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5870379209518433,1.0,0.0,0.0,1.519608974456787,1.5196133852005005,1.5408419073992269e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,4453.43212890625,0.0,115.50994873046876,1895.4371337890625,0.0,859.17822265625,0.3833784759044647,1.0,0.0,3.0,1.0,0.0
17734020,298.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.5101661086082458,0.050000000745058,0.0461815074086189,299.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.5101661086082458,0.050000000745058,0.0486313514411449,298.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.5101661086082458,0.050000000745058,0.0359189510345459,298.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.5101661086082458,0.050000000745058,0.0486313514411449,297.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.5101661086082458,0.050000000745058,0.2306862026453018,285.0946960449219,284.95001220703125,294.81231689453125,294.0019836425781,295.9800109863281,298.21063232421875,285.0836486816406,1.0,0.1693554818630218,0.8915400505065918,0.8915400505065918,0.4000000059604645,1.0,-0.4920728504657745,0.3517891466617584,0.1402836889028549,0.2191085666418075,0.8771216869354248,0.8771216869354248,0.0,33.60077667236328,60.0,13327.87109375,0.0,34.91990280151367,1.0,283.0846862792969,284.87310791015625,296.5842590332031,297.6215209960937,293.1499938964844,293.1499938964844,283.1499938964844,9534.8759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486915647983551,1.0,0.0,0.0,1.7930729389190674,1.793078899383545,2.145306439160777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.79345703125,0.0,184.87518310546875,1895.4371337890625,0.0,468.3755187988281,0.4513919949531555,1.0,0.0,3.0,1.0,0.0
17734080,298.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.5101661086082458,0.050000000745058,0.0461815074086189,299.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.5101661086082458,0.050000000745058,0.0486313514411449,298.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.5101661086082458,0.050000000745058,0.0359189510345459,298.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.5101661086082458,0.050000000745058,0.0486313514411449,297.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.5101661086082458,0.050000000745058,0.2306862026453018,285.0946960449219,284.95001220703125,294.81231689453125,294.0019836425781,295.9800109863281,298.21063232421875,285.0836486816406,1.0,0.1693554818630218,0.8915400505065918,0.8915400505065918,0.4000000059604645,1.0,-0.4920728504657745,0.3517891466617584,0.1402836889028549,0.2191085666418075,0.8771216869354248,0.8771216869354248,0.0,33.60077667236328,60.0,13327.87109375,0.0,34.91990280151367,1.0,283.0846862792969,284.87310791015625,296.5842590332031,297.6215209960937,293.1499938964844,293.1499938964844,283.1499938964844,9534.8759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486915647983551,1.0,0.0,0.0,1.7930729389190674,1.793078899383545,2.145306439160777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.79345703125,0.0,184.87518310546875,1895.4371337890625,0.0,468.3755187988281,0.4513919949531555,1.0,0.0,3.0,1.0,0.0
17734140,298.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.500934362411499,0.050000000745058,0.0463076196610927,299.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.500934362411499,0.050000000745058,0.0487641543149948,298.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.500934362411499,0.050000000745058,0.0360170379281044,298.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.500934362411499,0.050000000745058,0.0487641543149948,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.500934362411499,0.050000000745058,0.2313161641359329,285.022705078125,284.95001220703125,294.8075561523437,293.9989929199219,295.0820007324219,298.1749267578125,284.9745178222656,1.0,0.1757969707250595,0.957160234451294,0.957160234451294,0.1579929143190384,1.0,-0.4934206008911133,0.4674267470836639,0.0259938314557075,0.3340486884117126,0.87552410364151,0.87552410364151,0.0,36.991920471191406,60.0,13199.7294921875,-0.0,37.91827774047852,1.0,283.12890625,284.7612609863281,296.64019775390625,297.63916015625,293.1499938964844,293.1499938964844,283.1499938964844,10735.5869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449810981750488,1.0,0.0,0.0,1.95083236694336,1.950839281082153,2.539412946589437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.87353515625,0.0,235.8889312744141,1895.4371337890625,0.0,363.7117614746094,0.4883230626583099,1.0,0.0,3.0,1.0,0.0
17734200,298.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.4960452020168304,0.050000000745058,0.0463834851980209,299.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.4960452020168304,0.050000000745058,0.0488440468907356,298.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.4960452020168304,0.050000000745058,0.036076046526432,298.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.4960452020168304,0.050000000745058,0.0488440468907356,297.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.4960452020168304,0.050000000745058,0.2316951155662536,284.948486328125,284.95001220703125,294.8045959472656,293.99713134765625,294.8266906738281,298.1539001464844,284.9061889648437,1.0,0.1795241683721542,1.0,1.0,0.0,1.0,-0.4942266047000885,0.494224488735199,2.120414364981116e-06,0.3606419265270233,0.834717333316803,0.834717333316803,0.0,39.02605819702149,60.0,13116.9541015625,-0.0,39.71715927124024,1.0,283.1402587890625,284.7090759277344,296.7127990722656,297.6967468261719,293.1499938964844,293.1499938964844,283.1499938964844,12528.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271437227725982,1.0,0.0,0.0,2.009943723678589,2.009951114654541,2.695635430427501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.509765625,0.0,262.6528015136719,1895.4371337890625,0.0,326.3742980957031,0.504307746887207,1.0,0.0,3.0,1.0,0.0
17734260,297.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.4862830638885498,0.050000000745058,0.0465526096522808,299.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.4862830638885498,0.050000000745058,0.0490221381187438,298.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.4862830638885498,0.050000000745058,0.0362075865268707,298.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.4862830638885498,0.050000000745058,0.0490221381187438,297.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.4862830638885498,0.050000000745058,0.2325399219989776,284.861572265625,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.10772705078125,284.86358642578125,1.0,0.1875119656324386,1.0,1.0,0.0,1.0,-0.4960287809371948,0.4960284233093261,3.5806189657705545e-07,0.3623859286308288,0.7368273735046387,0.7368273735046387,0.0,43.55278778076172,48.0,12972.953125,-0.0,43.73141098022461,1.0,283.14874267578125,284.7037658691406,296.8913269042969,297.8642883300781,293.1499938964844,293.1499938964844,283.1499938964844,18252.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076963067054748,1.0,0.0,0.0,1.985190153121948,1.9851986169815063,2.629647894991649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.6845703125,0.0,277.6093444824219,1895.4371337890625,0.0,289.4125061035156,0.5092288851737976,1.0,0.0,3.0,1.0,0.0
17734320,297.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.4862830638885498,0.050000000745058,0.0465526096522808,299.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.4862830638885498,0.050000000745058,0.0490221381187438,298.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.4862830638885498,0.050000000745058,0.0362075865268707,298.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.4862830638885498,0.050000000745058,0.0490221381187438,297.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.4862830638885498,0.050000000745058,0.2325399219989776,284.861572265625,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.10772705078125,284.86358642578125,1.0,0.1875119656324386,1.0,1.0,0.0,1.0,-0.4960287809371948,0.4960284233093261,3.5806189657705545e-07,0.3623859286308288,0.7368273735046387,0.7368273735046387,0.0,43.55278778076172,48.0,12972.953125,-0.0,43.73141098022461,1.0,283.14874267578125,284.7037658691406,296.8913269042969,297.8642883300781,293.1499938964844,293.1499938964844,283.1499938964844,18252.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076963067054748,1.0,0.0,0.0,1.985190153121948,1.9851986169815063,2.629647894991649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.6845703125,0.0,277.6093444824219,1895.4371337890625,0.0,289.4125061035156,0.5092288851737976,1.0,0.0,3.0,1.0,0.0
17734380,297.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.4879420101642608,0.050000000745058,0.0465224906802177,299.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.5936325788497925,0.2420949190855026,0.0807603895664215,298.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.4879420101642608,0.050000000745058,0.0361841581761837,297.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.4879420101642608,0.050000000745058,0.048990424722433,297.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.4879420101642608,0.050000000745058,0.2323894798755645,284.8756103515625,284.95001220703125,294.7940368652344,293.9905700683594,294.79473876953125,298.0836181640625,284.8920288085937,1.0,0.189391016960144,1.0,1.0,0.0,1.0,-0.5337735414505005,0.5337731242179871,3.9029657727951417e-07,0.3893217742443084,0.7159181237220764,0.7159181237220764,0.0,43.023048400878906,48.0,13337.51953125,-0.0,47.76652908325195,1.0,283.1495666503906,284.7521057128906,296.9574890136719,297.9375915527344,293.1499938964844,293.1499938964844,283.1499938964844,19595.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074637591838836,1.0,0.0,0.0,1.9309253692626955,1.9309338331222528,2.487851133992081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.53662109375,0.0,264.6729736328125,1895.4371337890625,0.0,288.9907531738281,0.5006566643714905,1.0,0.0,3.0,1.0,0.0
17734440,297.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.5062406659126282,0.050000000745058,0.0462318994104862,299.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8568565249443054,0.2428677380084991,0.2182018607854843,298.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.5062406659126282,0.050000000745058,0.035958144813776,297.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.5062406659126282,0.050000000745058,0.0486844182014465,297.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.5062406659126282,0.050000000745058,0.2309379130601883,285.06268310546875,284.95001220703125,294.7912902832031,293.9888610839844,294.7917785644531,298.0713195800781,285.2108459472656,1.0,0.1922435313463211,1.0,1.0,0.0,1.0,-0.6961113810539246,0.6961108446121216,5.463837737806898e-07,0.5119378566741943,0.8362644910812378,0.8362644910812378,0.0,36.62429428100586,36.0,16723.40234375,-0.0,62.62649917602539,1.0,283.1498107910156,285.1142578125,297.0245056152344,298.09576416015625,293.1499938964844,293.1499938964844,283.1499938964844,15977.9248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139660894870758,1.0,0.0,0.0,1.9811415672302248,1.9811495542526243,2.618933194753481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.97265625,0.0,266.9798583984375,1895.4371337890625,0.0,300.9528503417969,0.507849931716919,1.0,0.0,3.0,1.0,0.0
17734500,297.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.5071471333503723,0.050000000745058,0.046219602227211,299.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.8728074431419373,0.2411610931158065,0.2294748276472091,298.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.5071471333503723,0.050000000745058,0.0359485782682895,297.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.5071471333503723,0.050000000745058,0.0486714653670787,297.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.5071471333503723,0.050000000745058,0.230876475572586,285.3465576171875,284.95001220703125,294.78839111328125,293.9870910644531,294.7888488769531,298.0582580566406,285.36700439453125,1.0,0.1929135769605636,1.0,1.0,0.0,1.0,-0.7094637751579285,0.7094631791114807,5.607625439552066e-07,0.5227590203285217,1.0,1.0,0.0,36.427391052246094,36.0,17921.51171875,-0.0,64.3546371459961,1.0,283.1499328613281,285.1133117675781,297.1601867675781,298.3720703125,293.1499938964844,293.1499938964844,283.1499938964844,10994.5029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438165932893753,1.0,0.0,0.0,2.2000131607055664,2.200021505355835,3.229564242701599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.10791015625,0.0,326.3265686035156,1895.4371337890625,0.0,349.01275634765625,0.5451616048812866,1.0,0.0,3.0,1.0,0.0
17734560,297.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.5082293748855591,0.050000000745058,0.0462053902447223,299.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.8754794001579285,0.2433332949876785,0.2301637381315231,298.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.5082293748855591,0.050000000745058,0.035937525331974,297.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.5082293748855591,0.050000000745058,0.0486565008759498,297.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.5082293748855591,0.050000000745058,0.2308054864406585,285.3371276855469,284.95001220703125,294.7856750488281,293.9854431152344,294.7861022949219,298.04547119140625,285.3166198730469,1.0,0.1921925991773605,1.0,1.0,0.0,1.0,-0.7101562023162842,0.7101556658744812,5.617459919449175e-07,0.5237571597099304,1.0,1.0,0.0,36.06063461303711,25.0,18026.42578125,-0.0,64.0143051147461,1.0,283.1499938964844,285.03387451171875,297.2343444824219,298.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,11959.6572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675721824169159,1.0,0.0,0.0,2.3036534786224365,2.303662776947021,3.541014450547664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.11669921875,0.0,374.2029418945313,1895.4371337890625,0.0,416.8023376464844,0.5726958513259888,1.0,0.0,3.0,1.0,0.0
17734620,297.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.5171424746513367,0.050000000745058,0.0460984855890274,299.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.9011658430099488,0.2545908093452453,0.2387115210294723,298.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.5171424746513367,0.050000000745058,0.0358543768525123,297.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.5171424746513367,0.050000000745058,0.0485439263284206,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.5171424746513367,0.050000000745058,0.2302714735269546,285.23272705078125,284.95001220703125,294.7807922363281,293.98248291015625,294.7811584472656,298.0189819335937,285.2205810546875,1.0,0.1880534291267395,1.0,1.0,0.0,1.0,-0.7194098830223083,0.7194092869758606,5.720930289498938e-07,0.5317351222038269,1.0,1.0,0.0,33.305171966552734,25.0,18331.92578125,-0.0,62.01895904541016,1.0,283.1499938964844,284.91162109375,297.1796875,298.5469970703125,293.1499938964844,293.1499938964844,283.1499938964844,14055.1962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5095955729484558,1.0,0.0,0.0,2.4971373081207275,2.497148036956787,4.160813205089653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.06982421875,0.0,476.6432800292969,1895.4371337890625,0.0,537.2501831054688,0.6197881698608398,1.0,0.0,3.0,1.0,0.0
17734680,297.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.5171424746513367,0.050000000745058,0.0460984855890274,299.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.9011658430099488,0.2545908093452453,0.2387115210294723,298.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.5171424746513367,0.050000000745058,0.0358543768525123,297.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.5171424746513367,0.050000000745058,0.0485439263284206,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.5171424746513367,0.050000000745058,0.2302714735269546,285.23272705078125,284.95001220703125,294.7807922363281,293.98248291015625,294.7811584472656,298.0189819335937,285.2205810546875,1.0,0.1880534291267395,1.0,1.0,0.0,1.0,-0.7194098830223083,0.7194092869758606,5.720930289498938e-07,0.5317351222038269,1.0,1.0,0.0,33.305171966552734,25.0,18331.92578125,-0.0,62.01895904541016,1.0,283.1499938964844,284.91162109375,297.1796875,298.5469970703125,293.1499938964844,293.1499938964844,283.1499938964844,14055.1962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5095955729484558,1.0,0.0,0.0,2.4971373081207275,2.497148036956787,4.160813205089653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.06982421875,0.0,476.6432800292969,1895.4371337890625,0.0,537.2501831054688,0.6197881698608398,1.0,0.0,3.0,1.0,0.0
17734740,297.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.5230991244316101,0.050000000745058,0.0460356920957565,299.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.9222743511199952,0.2633979022502899,0.2464988529682159,298.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.5230991244316101,0.1483284085988998,0.0358055382966995,297.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.5230991244316101,0.050000000745058,0.0484778024256229,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.5230991244316101,0.050000000745058,0.2299578189849853,285.1944580078125,284.95001220703125,294.7781982421875,293.98095703125,294.7785339355469,298.0033264160156,285.18536376953125,1.0,0.1862670928239822,1.0,1.0,0.0,1.0,-0.7281642556190491,0.7281636595726013,5.818021691084141e-07,0.5389634370803833,1.0,1.0,0.0,31.71772766113281,25.0,18587.8515625,-0.0,61.33341979980469,1.0,283.1499938964844,284.8603515625,297.10821533203125,298.4935607910156,293.1499938964844,293.1499938964844,283.1499938964844,15298.796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219124555587769,1.0,0.0,0.0,2.605269193649292,2.605280876159668,4.528961028427149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.39892578125,0.0,541.28271484375,1895.4371337890625,0.0,578.9202880859375,0.6433125138282776,1.0,0.0,3.0,1.0,0.0
17734800,297.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.5441107153892517,0.050000000745058,0.0458539985120296,299.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.9655428528785706,0.269792377948761,0.252135157585144,298.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.7598609328269958,0.1479689627885818,0.0923962369561195,297.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.5441107153892517,0.050000000745058,0.0482864677906036,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.5441107153892517,0.050000000745058,0.2290502041578292,285.2016906738281,284.95001220703125,294.776611328125,293.9800109863281,294.7768859863281,297.9830017089844,285.2313537597656,1.0,0.186401292681694,1.0,1.0,0.0,1.0,-0.8012513518333435,0.801250696182251,6.633387670262891e-07,0.5939738750457764,1.0,1.0,0.0,27.55426788330078,43.0,19906.28515625,-0.0,66.92308044433594,1.0,283.1499938964844,284.9213562011719,297.0702514648437,298.478271484375,293.1499938964844,293.1499938964844,283.1499938964844,15959.927734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268296599388123,1.0,0.0,0.0,2.660966634750366,2.6609787940979004,4.724678035472607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.16015625,0.0,576.74609375,1895.4371337890625,0.0,596.4617919921875,0.6596801280975342,1.0,0.0,3.0,1.0,0.0
17734860,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.5368094444274902,0.050000000745058,0.0459109954535961,298.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.973391592502594,0.2859935164451599,0.2673897743225097,297.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.7730858325958252,0.142795518040657,0.1006597727537155,297.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.5368094444274902,0.050000000745058,0.0483464896678924,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.5368094444274902,0.050000000745058,0.2293349355459213,285.3033142089844,284.95001220703125,294.77313232421875,293.9779663085937,294.7733764648437,297.8982238769531,285.3009338378906,1.0,0.1933480501174926,1.0,1.0,0.0,1.0,-0.8300586938858032,0.8300579786300659,6.979165618758998e-07,0.6169000864028931,1.0,1.0,0.0,29.373741149902344,31.0,20883.80859375,-0.0,74.11222839355469,1.0,283.1499938964844,284.9341125488281,297.0594482421875,298.54510498046875,293.1499938964844,293.1499938964844,283.1499938964844,17688.625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426062941551208,1.0,0.0,0.0,2.8013734817504883,2.801387071609497,5.236431093180727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.02392578125,0.0,672.945068359375,1895.4371337890625,0.0,656.4463500976562,0.6938942074775696,1.0,0.0,3.0,1.0,0.0
17734920,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.5368094444274902,0.050000000745058,0.0459109954535961,298.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.973391592502594,0.2859935164451599,0.2673897743225097,297.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.7730858325958252,0.142795518040657,0.1006597727537155,297.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.5368094444274902,0.050000000745058,0.0483464896678924,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.5368094444274902,0.050000000745058,0.2293349355459213,285.3033142089844,284.95001220703125,294.77313232421875,293.9779663085937,294.7733764648437,297.8982238769531,285.3009338378906,1.0,0.1933480501174926,1.0,1.0,0.0,1.0,-0.8300586938858032,0.8300579786300659,6.979165618758998e-07,0.6169000864028931,1.0,1.0,0.0,29.373741149902344,31.0,20883.80859375,-0.0,74.11222839355469,1.0,283.1499938964844,284.9341125488281,297.0594482421875,298.54510498046875,293.1499938964844,293.1499938964844,283.1499938964844,17688.625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426062941551208,1.0,0.0,0.0,2.8013734817504883,2.801387071609497,5.236431093180727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.02392578125,0.0,672.945068359375,1895.4371337890625,0.0,656.4463500976562,0.6938942074775696,1.0,0.0,3.0,1.0,0.0
17734980,297.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.5359986424446106,0.050000000745058,0.0459176413714885,298.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.9813675880432128,0.2947464287281036,0.2756948471069336,297.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.7723760008811951,0.1435599476099014,0.1007707715034484,297.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.5359986424446106,0.1370414197444915,0.0483534894883632,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.5359986424446106,0.050000000745058,0.2293681353330612,285.2920837402344,284.95001220703125,294.77154541015625,293.97705078125,294.7717590332031,297.87310791015625,285.28887939453125,1.0,0.1943562775850296,1.0,1.0,0.0,1.0,-0.8401719927787781,0.8401712775230408,7.103876669134479e-07,0.6250919103622437,1.0,1.0,0.0,29.659029006958008,31.0,21163.89453125,-0.0,76.23554229736328,1.0,283.1499938964844,284.9097595214844,297.0482482910156,298.5557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18669.279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5499803423881531,1.0,0.0,0.0,2.877979755401612,2.8779940605163574,5.526737254513137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.2216796875,0.0,729.6756591796875,1895.4371337890625,0.0,686.5145263671875,0.709803581237793,1.0,0.0,3.0,1.0,0.0
17735040,297.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.5599247813224792,0.050000000745058,0.0457450933754444,298.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.9990000128746032,0.3026668727397918,0.2650246918201446,297.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.8034645915031433,0.1450858563184738,0.1014089807868003,297.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.7651842832565308,0.1363711059093475,0.1189622655510902,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.5599247813224792,0.050000000745058,0.2285062223672866,285.3279724121094,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.847412109375,285.35626220703125,1.0,0.1953783333301544,1.0,1.0,0.0,1.0,-0.911621630191803,0.911620795726776,7.999932449820335e-07,0.6792722344398499,1.0,1.0,0.0,25.79705619812012,25.0,22521.76171875,-0.0,83.23253631591797,1.0,283.1499938964844,284.9811706542969,297.04296875,298.5878601074219,293.1499938964844,293.1499938964844,283.1499938964844,19265.53125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555871725082397,1.0,0.0,0.0,2.923576593399048,2.923591375350952,5.703248007193906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.37060546875,0.0,764.9095458984375,1895.4371337890625,0.0,710.2845458984375,0.7237182855606079,1.0,0.0,3.0,1.0,0.0
17735100,297.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.6089070439338684,0.1345094144344329,0.0553462654352188,298.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.9989938735961914,0.3129098415374756,0.2579943239688873,297.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.8134627342224121,0.1472122371196746,0.1027025654911995,297.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.7902937531471252,0.1327014565467834,0.1276798099279403,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.5654280185699463,0.050000000745058,0.2283371984958648,285.3928527832031,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.808837890625,285.3960266113281,1.0,0.1957987993955612,1.0,1.0,0.0,1.0,-0.9264909625053406,0.9264901280403136,8.195780765163363e-07,0.6907095909118652,1.0,1.0,0.0,25.05847930908203,25.0,23009.689453125,-0.0,84.87165069580078,1.0,283.1499938964844,284.989013671875,297.0556945800781,298.648681640625,293.1499938964844,293.1499938964844,283.1499938964844,20117.80078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642349720001221,1.0,0.0,0.0,2.9875433444976807,2.9875588417053223,5.95554865867598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.3564453125,0.0,816.22412109375,1895.4371337890625,0.0,748.5364990234375,0.7365593910217285,1.0,0.0,3.0,1.0,0.0
17735160,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300231933594,0.7999767065048218,0.129774585366249,0.1154809966683387,298.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.9945505857467652,0.3252228498458862,0.2328647822141647,297.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43115234375,0.8389850854873657,0.1495752483606338,0.1041961759328842,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.8080896735191345,0.1307152956724167,0.1252599507570266,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.5844067335128784,0.050000000745058,0.2278154194355011,285.4309387207031,284.95001220703125,294.7684020996094,293.9753112792969,294.7684936523437,297.757568359375,285.44415283203125,1.0,0.196365624666214,1.0,1.0,0.0,1.0,-0.966824233531952,0.9668233394622804,8.74550437401922e-07,0.7222390174865723,1.0,1.0,0.0,22.73142433166504,28.0,23873.28125,-0.0,88.94073486328125,1.0,283.1499938964844,285.0297546386719,297.0633850097656,298.7016296386719,293.1499938964844,293.1499938964844,283.1499938964844,20723.345703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734516382217407,1.0,0.0,0.0,3.032172679901123,3.032188415527344,6.134810632829613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.21533203125,0.0,853.3527221679688,1895.4371337890625,0.0,791.5049438476562,0.7502483129501343,1.0,0.0,3.0,1.0,0.0
17735220,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.7836984395980835,0.1218277588486671,0.1112703308463096,298.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.9961622953414916,0.3484057784080505,0.2397914379835128,297.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.8413609266281128,0.1543700098991394,0.1075602769851684,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.7986886501312256,0.1302038729190826,0.1238286569714546,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.5792844295501709,0.050000000745058,0.2279475629329681,285.4358215332031,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.6790771484375,285.4323425292969,1.0,0.1985887289047241,1.0,1.0,0.0,1.0,-0.9725443124771118,0.9725434184074402,8.829663897813589e-07,0.7273639440536499,1.0,1.0,0.0,23.513681411743164,31.0,24146.34375,-0.0,91.37771606445312,1.0,283.1499938964844,284.9956359863281,297.0539245605469,298.7431945800781,293.1499938964844,293.1499938964844,283.1499938964844,22088.83984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902044177055359,1.0,0.0,0.0,3.130476474761963,3.130493402481079,6.539042942677042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.43603515625,0.0,939.0706176757812,1895.4371337890625,0.0,875.7200927734375,0.7742928266525269,1.0,0.0,3.0,1.0,0.0
17735280,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.7836984395980835,0.1218277588486671,0.1112703308463096,298.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.9961622953414916,0.3484057784080505,0.2397914379835128,297.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.8413609266281128,0.1543700098991394,0.1075602769851684,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.7986886501312256,0.1302038729190826,0.1238286569714546,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.5792844295501709,0.050000000745058,0.2279475629329681,285.4358215332031,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.6790771484375,285.4323425292969,1.0,0.1985887289047241,1.0,1.0,0.0,1.0,-0.9725443124771118,0.9725434184074402,8.829663897813589e-07,0.7273639440536499,1.0,1.0,0.0,23.513681411743164,31.0,24146.34375,-0.0,91.37771606445312,1.0,283.1499938964844,284.9956359863281,297.0539245605469,298.7431945800781,293.1499938964844,293.1499938964844,283.1499938964844,22088.83984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902044177055359,1.0,0.0,0.0,3.130476474761963,3.130493402481079,6.539042942677042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.43603515625,0.0,939.0706176757812,1895.4371337890625,0.0,875.7200927734375,0.7742928266525269,1.0,0.0,3.0,1.0,0.0
17735340,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7738316059112549,0.1209806129336357,0.1094933077692985,298.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.9973766207695008,0.3656083941459656,0.2461399585008621,297.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.8425565361976624,0.1583032757043838,0.1103522479534149,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.416015625,0.7949219942092896,0.1314806789159774,0.124743640422821,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178771972656,0.5745188593864441,0.050000000745058,0.2280756384134292,285.4159240722656,284.95001220703125,294.7666320800781,293.9745178222656,294.7666320800781,297.6404113769531,285.4144897460937,1.0,0.2012466192245483,1.0,1.0,0.0,1.0,-0.9826377630233764,0.9826368689537048,8.974709544418147e-07,0.7357086539268494,1.0,1.0,0.0,24.32186889648437,31.0,24414.244140625,-0.0,94.78185272216795,1.0,283.1499938964844,284.96875,297.0224914550781,298.72808837890625,293.1499938964844,293.1499938964844,283.1499938964844,23227.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976946353912354,1.0,0.0,0.0,3.210171222686768,3.2101891040802,6.876219345031132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.1435546875,0.0,1012.6320190429688,1895.4371337890625,0.0,916.0445556640624,0.7908633351325989,1.0,0.0,3.0,1.0,0.0
17735400,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.7728073000907898,0.1210648268461227,0.109490655362606,298.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.9975719451904296,0.3685834407806396,0.2473011016845703,297.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.8427059054374695,0.1589988768100738,0.1108449772000312,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.7944473028182983,0.1317948698997497,0.1250127851963043,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.573639452457428,0.050000000745058,0.2280998229980468,285.4146728515625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.6276550292969,285.4138488769531,1.0,0.2018042504787445,1.0,1.0,0.0,1.0,-0.9849697947502136,0.984968900680542,9.008222718875912e-07,0.7376050353050232,1.0,1.0,0.0,24.479469299316406,34.0,24468.423828125,-0.0,95.52861785888672,1.0,283.1499938964844,284.9669189453125,297.0177307128906,298.7254638671875,293.1499938964844,293.1499938964844,283.1499938964844,23371.8984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985353589057922,1.0,0.0,0.0,3.2201120853424072,3.22012996673584,6.918871804373339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.1865234375,0.0,1022.0684814453124,1895.4371337890625,0.0,920.6774291992188,0.7962431311607361,1.0,0.0,3.0,1.0,0.0
17735460,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7674443125724792,0.1222535744309425,0.110292799770832,298.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091796875,0.9987266659736632,0.3876070976257324,0.2555615603923797,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8428018093109131,0.1635002642869949,0.1140356436371803,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7913830876350403,0.134128987789154,0.1271257549524307,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40924072265625,0.5673125982284546,0.050000000745058,0.2282794415950775,285.4091491699219,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.56280517578125,285.4096374511719,1.0,0.2059266269207,1.0,1.0,0.0,1.0,-1.0024269819259644,1.002426028251648,9.26084908314806e-07,0.7516854405403137,1.0,1.0,0.0,25.65182304382324,52.0,24897.306640625,-0.0,101.20317840576172,1.0,283.1499938964844,284.9513244628906,296.9993896484375,298.7250366210937,293.1499938964844,293.1499938964844,283.1499938964844,24601.73046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029784083366394,1.0,0.0,0.0,3.3037471771240234,3.3037660121917725,7.282943101927231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.2548828125,0.0,1103.7928466796875,1895.4371337890625,0.0,945.5115966796876,0.8167442083358765,1.0,0.0,3.0,1.0,0.0
17735520,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7674443125724792,0.1222535744309425,0.110292799770832,298.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091796875,0.9987266659736632,0.3876070976257324,0.2555615603923797,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.8428018093109131,0.1635002642869949,0.1140356436371803,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7913830876350403,0.134128987789154,0.1271257549524307,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40924072265625,0.5673125982284546,0.050000000745058,0.2282794415950775,285.4091491699219,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.56280517578125,285.4096374511719,1.0,0.2059266269207,1.0,1.0,0.0,1.0,-1.0024269819259644,1.002426028251648,9.26084908314806e-07,0.7516854405403137,1.0,1.0,0.0,25.65182304382324,52.0,24897.306640625,-0.0,101.20317840576172,1.0,283.1499938964844,284.9513244628906,296.9993896484375,298.7250366210937,293.1499938964844,293.1499938964844,283.1499938964844,24601.73046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029784083366394,1.0,0.0,0.0,3.3037471771240234,3.3037660121917725,7.282943101927231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.2548828125,0.0,1103.7928466796875,1895.4371337890625,0.0,945.5115966796876,0.8167442083358765,1.0,0.0,3.0,1.0,0.0
17735580,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.75971919298172,0.1231297254562377,0.1110691130161285,298.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.9990000128746032,0.396931916475296,0.2663628756999969,297.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.413330078125,0.8367069363594055,0.1658118814229965,0.1156976297497749,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131774902344,0.7839767932891846,0.1354684382677078,0.1284138858318328,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.558867335319519,0.050000000745058,0.2285365164279937,285.41326904296875,284.95001220703125,294.7671813964844,293.9751281738281,294.76715087890625,297.53466796875,285.4158630371094,1.0,0.2110897898674011,1.0,1.0,0.0,1.0,-1.020177960395813,1.0201770067214966,9.518854540147004e-07,0.7655009031295776,1.0,1.0,0.0,27.236635208129883,52.0,25287.26953125,-0.0,107.83275604248048,1.0,283.1499938964844,284.9508972167969,296.9980163574219,298.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,25350.69140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052263975143433,1.0,0.0,0.0,3.35365891456604,3.353678226470948,7.504660857193812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.82861328125,0.0,1154.57958984375,1895.4371337890625,0.0,958.2911376953124,0.8261731266975403,1.0,0.0,3.0,1.0,0.0
17735640,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.7496044635772705,0.1240018382668495,0.1118942573666572,298.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43121337890625,0.9990000128746032,0.4046108424663543,0.2800877392292022,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.8274738192558289,0.1679044514894485,0.1172222197055816,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298095703125,0.7736387252807617,0.1367304921150207,0.1296669989824295,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.5480347275733948,0.050000000745058,0.2289005368947982,285.4301147460937,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.5107727050781,285.43572998046875,1.0,0.217340886592865,1.0,1.0,0.0,1.0,-1.0414141416549685,1.041413187980652,9.833235026235343e-07,0.7819799780845642,1.0,1.0,0.0,29.43794631958008,55.0,25732.8125,-0.0,116.57598114013672,1.0,283.1499938964844,284.9653015136719,297.0020446777344,298.7620849609375,293.1499938964844,293.1499938964844,283.1499938964844,25799.7890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079549789428711,1.0,0.0,0.0,3.3832342624664307,3.383253812789917,7.637609087396413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.9755859375,0.0,1185.3958740234375,1895.4371337890625,0.0,973.9930419921876,0.8362404108047485,1.0,0.0,3.0,1.0,0.0
