time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496459960937,0.7416523694992065,0.1249266192317009,0.1127875819802284,298.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510498046875,0.9990000128746032,0.4120592176914215,0.2920077443122864,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8202028870582581,0.1700637191534042,0.1187940835952758,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.7655039429664612,0.1380623131990432,0.1309919655323028,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460144042969,0.5389880537986755,0.050000000745058,0.2292410731315612,285.4501342773437,284.95001220703125,294.7684936523437,293.9761047363281,294.7684020996094,297.48712158203125,285.45428466796875,1.0,0.2226256430149078,1.0,1.0,0.0,1.0,-1.0606646537780762,1.0606637001037598,1.012498387353844e-06,0.7970549464225769,1.0,1.0,0.0,31.49653625488281,55.0,26189.130859375,-0.0,124.89378356933594,1.0,283.1499938964844,284.9735412597656,297.0101928710937,298.796142578125,293.1499938964844,293.1499938964844,283.1499938964844,26515.611328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61176997423172,1.0,0.0,0.0,3.429847478866577,3.429867744445801,7.849516805435997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.94775390625,0.0,1235.0704345703125,1895.4371337890625,0.0,996.2925415039062,0.8448693156242371,1.0,0.0,3.0,1.0,0.0
17735760,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.7348858714103699,0.1258251219987869,0.1136702373623848,298.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.9990000128746032,0.4191793501377105,0.3030971884727478,297.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683532714844,0.8138874769210815,0.1721722781658172,0.1203330680727958,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46795654296875,0.7586495876312256,0.1393867433071136,0.1323167383670807,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.5311307907104492,0.050000000745058,0.2295708358287811,285.4682312011719,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.4654235839844,285.4726257324219,1.0,0.2277931272983551,1.0,1.0,0.0,1.0,-1.0788614749908447,1.0788604021072388,1.0405924513179343e-06,0.8113064765930176,1.0,1.0,0.0,33.4881706237793,58.0,26586.783203125,-0.0,133.08712768554688,1.0,283.1499938964844,284.9852905273437,297.0172424316406,298.8279113769531,293.1499938964844,293.1499938964844,283.1499938964844,26969.53515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162578463554382,1.0,0.0,0.0,3.459080696105957,3.459101438522339,7.983892942320381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.10986328125,0.0,1266.9207763671875,1895.4371337890625,0.0,1023.0341186523438,0.8548545241355896,1.0,0.0,3.0,1.0,0.0
17735820,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.7230765223503113,0.1276095658540725,0.1154083982110023,298.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003662109375,0.9990000128746032,0.4327822923660278,0.3243014514446258,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8022409677505493,0.1762303709983825,0.1233072206377983,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.7469596266746521,0.1419719755649566,0.1349225342273712,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.5176171660423279,0.050000000745058,0.2302356213331222,285.49951171875,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.4263000488281,285.5033874511719,1.0,0.2377672046422958,1.0,1.0,0.0,1.0,-1.1139030456542969,1.113901972770691,1.0961684893118218e-06,0.8388078808784485,1.0,1.0,0.0,37.49395751953125,61.0,27377.564453125,-0.0,149.8795623779297,1.0,283.1499938964844,285.0010070800781,297.0256652832031,298.8863830566406,293.1499938964844,293.1499938964844,283.1499938964844,28120.951171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259561777114868,1.0,0.0,0.0,3.532148599624634,3.532170295715332,8.324751092914084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.232421875,0.0,1348.914306640625,1895.4371337890625,0.0,1082.656982421875,0.8727936744689941,1.0,0.0,3.0,1.0,0.0
17735880,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.7230765223503113,0.1276095658540725,0.1154083982110023,298.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003662109375,0.9990000128746032,0.4327822923660278,0.3243014514446258,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8022409677505493,0.1762303709983825,0.1233072206377983,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.7469596266746521,0.1419719755649566,0.1349225342273712,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.5176171660423279,0.050000000745058,0.2302356213331222,285.49951171875,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.4263000488281,285.5033874511719,1.0,0.2377672046422958,1.0,1.0,0.0,1.0,-1.1139030456542969,1.113901972770691,1.0961684893118218e-06,0.8388078808784485,1.0,1.0,0.0,37.49395751953125,61.0,27377.564453125,-0.0,149.8795623779297,1.0,283.1499938964844,285.0010070800781,297.0256652832031,298.8863830566406,293.1499938964844,293.1499938964844,283.1499938964844,28120.951171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259561777114868,1.0,0.0,0.0,3.532148599624634,3.532170295715332,8.324751092914084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.232421875,0.0,1348.914306640625,1895.4371337890625,0.0,1082.656982421875,0.8727936744689941,1.0,0.0,3.0,1.0,0.0
17735940,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.7127188444137573,0.1293520778417587,0.117122009396553,298.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.9990000128746032,0.4457443654537201,0.3442757725715637,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.527587890625,0.7920779585838318,0.1800636202096939,0.1261265724897384,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272521972656,0.7373238801956177,0.1444372981786728,0.1374247372150421,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.506583034992218,0.050000000745058,0.2309029847383499,285.52752685546875,284.95001220703125,294.7751159667969,293.9804992675781,294.7749328613281,297.3946228027344,285.5309753417969,1.0,0.2472570091485977,1.0,1.0,0.0,1.0,-1.147127628326416,1.14712655544281,1.1506983810249949e-06,0.864961564540863,1.0,1.0,0.0,41.5044174194336,64.0,28128.880859375,-0.0,167.08993530273438,1.0,283.1499938964844,285.0143127441406,297.02752685546875,298.9352722167969,293.1499938964844,293.1499938964844,283.1499938964844,29268.58203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354619264602661,1.0,0.0,0.0,3.603502511978149,3.603524923324585,8.664488859722042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.24267578125,0.0,1432.326416015625,1895.4371337890625,0.0,1143.45263671875,0.8903135061264038,1.0,0.0,3.0,1.0,0.0
17736000,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.7127188444137573,0.1293520778417587,0.117122009396553,298.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.9990000128746032,0.4457443654537201,0.3442757725715637,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.527587890625,0.7920779585838318,0.1800636202096939,0.1261265724897384,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272521972656,0.7373238801956177,0.1444372981786728,0.1374247372150421,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.506583034992218,0.050000000745058,0.2309029847383499,285.52752685546875,284.95001220703125,294.7751159667969,293.9804992675781,294.7749328613281,297.3946228027344,285.5309753417969,1.0,0.2472570091485977,1.0,1.0,0.0,1.0,-1.147127628326416,1.14712655544281,1.1506983810249949e-06,0.864961564540863,1.0,1.0,0.0,41.5044174194336,64.0,28128.880859375,-0.0,167.08993530273438,1.0,283.1499938964844,285.0143127441406,297.02752685546875,298.9352722167969,293.1499938964844,293.1499938964844,283.1499938964844,29268.58203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354619264602661,1.0,0.0,0.0,3.603502511978149,3.603524923324585,8.664488859722042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.24267578125,0.0,1432.326416015625,1895.4371337890625,0.0,1143.45263671875,0.8903135061264038,1.0,0.0,3.0,1.0,0.0
17736060,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7030276656150818,0.1309867948293686,0.1187495812773704,298.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.9990000128746032,0.4582201242446899,0.3631018102169037,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.7833404541015625,0.1836716830730438,0.1287868618965149,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.7291477918624878,0.1467640995979309,0.1397981345653534,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.4974302649497986,0.050000000745058,0.2315685003995895,285.552734375,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.3684997558594,285.55584716796875,1.0,0.2562631070613861,1.0,1.0,0.0,1.0,-1.178519606590271,1.1785184144973757,1.2038934755764783e-06,0.8897371292114258,1.0,1.0,0.0,45.4937858581543,67.0,28841.005859375,-0.0,184.56784057617188,1.0,283.1499938964844,285.025634765625,297.0267944335937,298.9781494140625,293.1499938964844,293.1499938964844,283.1499938964844,30404.9140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442227363586426,1.0,0.0,0.0,3.67278790473938,3.672811269760132,9.000880822895851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.84521484375,0.0,1516.544677734375,1895.4371337890625,0.0,1201.4696044921875,0.907329797744751,1.0,0.0,3.0,1.0,0.0
17736120,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7030276656150818,0.1309867948293686,0.1187495812773704,298.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.9990000128746032,0.4582201242446899,0.3631018102169037,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.7833404541015625,0.1836716830730438,0.1287868618965149,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.7291477918624878,0.1467640995979309,0.1397981345653534,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.4974302649497986,0.050000000745058,0.2315685003995895,285.552734375,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.3684997558594,285.55584716796875,1.0,0.2562631070613861,1.0,1.0,0.0,1.0,-1.178519606590271,1.1785184144973757,1.2038934755764783e-06,0.8897371292114258,1.0,1.0,0.0,45.4937858581543,67.0,28841.005859375,-0.0,184.56784057617188,1.0,283.1499938964844,285.025634765625,297.0267944335937,298.9781494140625,293.1499938964844,293.1499938964844,283.1499938964844,30404.9140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442227363586426,1.0,0.0,0.0,3.67278790473938,3.672811269760132,9.000880822895851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.84521484375,0.0,1516.544677734375,1895.4371337890625,0.0,1201.4696044921875,0.907329797744751,1.0,0.0,3.0,1.0,0.0
17736180,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.6943371891975403,0.1324966549873352,0.1202659457921981,298.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.9990000128746032,0.4702792465686798,0.3808627426624298,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754089355469,0.7757813930511475,0.1870664209127426,0.1312948912382125,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751037597656,0.7219847440719604,0.1489507257938385,0.1420375108718872,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57257080078125,0.4895530939102173,0.050000000745058,0.2322288751602172,285.5753479003906,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.3462829589844,285.5780944824219,1.0,0.2648034393787384,1.0,1.0,0.0,1.0,-1.208153247833252,1.2081520557403564,1.2556212141134893e-06,0.9131725430488586,1.0,1.0,0.0,49.44328689575195,70.0,29515.94140625,-0.0,202.19981384277344,1.0,283.1499938964844,285.0350646972656,297.0260925292969,299.0182189941406,293.1499938964844,293.1499938964844,283.1499938964844,31531.6796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522064805030823,1.0,0.0,0.0,3.7402231693267822,3.740247249603272,9.334441415376203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.603515625,0.0,1601.6229248046875,1895.4371337890625,0.0,1255.9368896484375,0.9238958954811096,1.0,0.0,3.0,1.0,0.0
17736240,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.6943371891975403,0.1324966549873352,0.1202659457921981,298.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.9990000128746032,0.4702792465686798,0.3808627426624298,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754089355469,0.7757813930511475,0.1870664209127426,0.1312948912382125,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751037597656,0.7219847440719604,0.1489507257938385,0.1420375108718872,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57257080078125,0.4895530939102173,0.050000000745058,0.2322288751602172,285.5753479003906,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.3462829589844,285.5780944824219,1.0,0.2648034393787384,1.0,1.0,0.0,1.0,-1.208153247833252,1.2081520557403564,1.2556212141134893e-06,0.9131725430488586,1.0,1.0,0.0,49.44328689575195,70.0,29515.94140625,-0.0,202.19981384277344,1.0,283.1499938964844,285.0350646972656,297.0260925292969,299.0182189941406,293.1499938964844,293.1499938964844,283.1499938964844,31531.6796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522064805030823,1.0,0.0,0.0,3.7402231693267822,3.740247249603272,9.334441415376203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.603515625,0.0,1601.6229248046875,1895.4371337890625,0.0,1255.9368896484375,0.9238958954811096,1.0,0.0,3.0,1.0,0.0
17736300,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845947265625,0.6903497576713562,0.1332062929868698,0.12098278850317,298.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852966308594,0.9990000128746032,0.476166307926178,0.3893790245056152,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.7723752856254578,0.188689723610878,0.132496029138565,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.718670129776001,0.1499939709901809,0.143108993768692,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.4859081506729126,0.050000000745058,0.2325567156076431,285.5848693847656,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.3363342285156,285.5867614746094,1.0,0.2689096331596374,1.0,1.0,0.0,1.0,-1.2223501205444336,1.2223488092422483,1.2809263125745929e-06,0.9244111776351928,1.0,1.0,0.0,51.40077972412109,70.0,29854.298828125,-0.0,211.0538482666016,1.0,283.1499938964844,285.0364074707031,297.0262756347656,299.0386962890625,293.1499938964844,293.1499938964844,283.1499938964844,32228.20703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559708118438721,1.0,0.0,0.0,3.7813079357147217,3.781332492828369,9.540636938254463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.72412109375,0.0,1654.984375,1895.4371337890625,0.0,1282.1300048828125,0.9311751127243042,1.0,0.0,3.0,1.0,0.0
17736360,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953369140625,0.6865872740745544,0.1338835656642913,0.1216688826680183,298.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.9990000128746032,0.4819499552249908,0.3976383805274963,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.7691971659660339,0.1902602314949035,0.133658692240715,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7154949307441711,0.1510009616613388,0.1441446840763092,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.4823810756206512,0.050000000745058,0.2328815907239914,285.595703125,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.3270263671875,285.59814453125,1.0,0.2728997468948364,1.0,1.0,0.0,1.0,-1.236116647720337,1.236115336418152,1.3057893966106349e-06,0.9353135824203492,1.0,1.0,0.0,53.33874130249024,73.0,30156.197265625,-0.0,219.8929901123047,1.0,283.1499938964844,285.0429077148437,297.0263061523437,299.0569763183594,293.1499938964844,293.1499938964844,283.1499938964844,32646.623046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595290303230286,1.0,0.0,0.0,3.805774927139282,3.805799961090088,9.664502158557298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.78125,0.0,1687.318603515625,1895.4371337890625,0.0,1307.18359375,0.940002977848053,1.0,0.0,3.0,1.0,0.0
17736420,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864685058594,0.7254976630210876,0.1355061680078506,0.1226024478673935,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020324707031,0.9990000128746032,0.4994135200977325,0.3408273160457611,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7941589355469,0.8143355250358582,0.1933660209178924,0.1355447322130203,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.7534905076026917,0.1531431227922439,0.1457025408744812,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.6514206528663635,0.0984949842095375,0.4478797912597656,285.7956237792969,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.32000732421875,285.8246154785156,1.0,0.2859842777252197,1.0,1.0,0.0,1.0,-1.4311845302581787,1.4311827421188354,1.6930739548115523e-06,1.0896824598312378,1.0,1.0,0.0,45.25372695922852,76.0,33904.484375,-0.0,277.3992004394531,1.0,283.1499938964844,285.2340087890625,297.0577087402344,299.2221984863281,293.1499938964844,293.1499938964844,283.04998779296875,33781.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670443058013916,1.0,0.0,0.0,3.871336460113525,3.871362447738648,1.0000347856475855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.43701171875,0.0,1776.0313720703125,1895.4371337890625,0.0,1385.7625732421875,0.955104112625122,1.0,0.0,3.0,1.0,0.0
17736480,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864685058594,0.7254976630210876,0.1355061680078506,0.1226024478673935,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020324707031,0.9990000128746032,0.4994135200977325,0.3408273160457611,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7941589355469,0.8143355250358582,0.1933660209178924,0.1355447322130203,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.7534905076026917,0.1531431227922439,0.1457025408744812,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.6514206528663635,0.0984949842095375,0.4478797912597656,285.7956237792969,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.32000732421875,285.8246154785156,1.0,0.2859842777252197,1.0,1.0,0.0,1.0,-1.4311845302581787,1.4311827421188354,1.6930739548115523e-06,1.0896824598312378,1.0,1.0,0.0,45.25372695922852,76.0,33904.484375,-0.0,277.3992004394531,1.0,283.1499938964844,285.2340087890625,297.0577087402344,299.2221984863281,293.1499938964844,293.1499938964844,283.04998779296875,33781.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670443058013916,1.0,0.0,0.0,3.871336460113525,3.871362447738648,1.0000347856475855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.43701171875,0.0,1776.0313720703125,1895.4371337890625,0.0,1385.7625732421875,0.955104112625122,1.0,0.0,3.0,1.0,0.0
17736540,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.7048165798187256,0.1365613937377929,0.124089777469635,298.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.9990000128746032,0.5161448121070862,0.3767071068286896,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.7902310490608215,0.1947870552539825,0.1370722949504852,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.7327631711959839,0.1543058007955551,0.1473829597234726,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994689941406,0.6217700242996216,0.0922632440924644,0.4278031885623932,285.7984619140625,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.3641052246094,285.7979431152344,1.0,0.2974636256694793,1.0,1.0,0.0,1.0,-1.455862283706665,1.4558604955673218,1.7471138562541455e-06,1.109452724456787,1.0,1.0,0.0,52.56948471069336,79.0,34870.34765625,-0.0,306.2141418457031,1.0,283.0514221191406,285.1750183105469,297.12432861328125,299.4490966796875,293.1499938964844,293.1499938964844,282.75,34732.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994556188583374,1.0,0.0,0.0,3.925477743148804,3.925504207611084,1.0282017228746554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.96240234375,0.0,1851.5927734375,1895.4371337890625,0.0,1606.4595947265625,0.9663155674934388,1.0,0.0,3.0,1.0,0.0
17736600,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.7048165798187256,0.1365613937377929,0.124089777469635,298.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.9990000128746032,0.5161448121070862,0.3767071068286896,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.7902310490608215,0.1947870552539825,0.1370722949504852,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.7327631711959839,0.1543058007955551,0.1473829597234726,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994689941406,0.6217700242996216,0.0922632440924644,0.4278031885623932,285.7984619140625,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.3641052246094,285.7979431152344,1.0,0.2974636256694793,1.0,1.0,0.0,1.0,-1.455862283706665,1.4558604955673218,1.7471138562541455e-06,1.109452724456787,1.0,1.0,0.0,52.56948471069336,79.0,34870.34765625,-0.0,306.2141418457031,1.0,283.0514221191406,285.1750183105469,297.12432861328125,299.4490966796875,293.1499938964844,293.1499938964844,282.75,34732.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994556188583374,1.0,0.0,0.0,3.925477743148804,3.925504207611084,1.0282017228746554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.96240234375,0.0,1851.5927734375,1895.4371337890625,0.0,1606.4595947265625,0.9663155674934388,1.0,0.0,3.0,1.0,0.0
17736660,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.685947597026825,0.1363109946250915,0.1243499964475631,298.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.9990000128746032,0.525013267993927,0.4074653387069702,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.7706588506698608,0.1953332871198654,0.1377378851175308,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859680175781,0.7161087989807129,0.1546232402324676,0.1480980217456817,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.5954551696777344,0.0882089063525199,0.4091134965419769,285.5854187011719,284.95001220703125,294.8105773925781,294.0025634765625,294.8102722167969,297.3573608398437,285.583251953125,1.0,0.3070350885391235,1.0,1.0,0.0,1.0,-1.4723254442214966,1.472323656082153,1.783482503014966e-06,1.122348666191101,1.0,1.0,0.0,59.30369186401367,82.0,36059.10546875,-0.0,330.6008605957031,1.0,282.7573547363281,284.9393615722656,297.1090393066406,299.5499572753906,293.1499938964844,293.1499938964844,282.45001220703125,35242.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251930832862854,1.0,0.0,0.0,3.9542136192321777,3.954240560531616,1.0433104762341827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.69873046875,0.0,1892.554443359375,1895.4371337890625,0.0,1814.9588623046875,0.9731526374816896,1.0,0.0,3.0,1.0,0.0
17736720,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.685947597026825,0.1363109946250915,0.1243499964475631,298.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.9990000128746032,0.525013267993927,0.4074653387069702,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.7706588506698608,0.1953332871198654,0.1377378851175308,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859680175781,0.7161087989807129,0.1546232402324676,0.1480980217456817,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882568359375,0.5954551696777344,0.0882089063525199,0.4091134965419769,285.5854187011719,284.95001220703125,294.8105773925781,294.0025634765625,294.8102722167969,297.3573608398437,285.583251953125,1.0,0.3070350885391235,1.0,1.0,0.0,1.0,-1.4723254442214966,1.472323656082153,1.783482503014966e-06,1.122348666191101,1.0,1.0,0.0,59.30369186401367,82.0,36059.10546875,-0.0,330.6008605957031,1.0,282.7573547363281,284.9393615722656,297.1090393066406,299.5499572753906,293.1499938964844,293.1499938964844,282.45001220703125,35242.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251930832862854,1.0,0.0,0.0,3.9542136192321777,3.954240560531616,1.0433104762341827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.69873046875,0.0,1892.554443359375,1895.4371337890625,0.0,1814.9588623046875,0.9731526374816896,1.0,0.0,3.0,1.0,0.0
17736780,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631896972656,0.6706696152687073,0.1356100142002105,0.1240002289414405,298.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.9990000128746032,0.5311552286148071,0.4329876005649566,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.756142258644104,0.195744901895523,0.1382025629281997,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627319335937,0.7017974257469177,0.154626578092575,0.1483799666166305,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.5731257796287537,0.0848075002431869,0.3944179117679596,285.36187744140625,284.95001220703125,294.8192443847656,294.0078125,294.81890869140625,297.332763671875,285.3591003417969,1.0,0.3151675462722778,1.0,1.0,0.0,1.0,-1.485802412033081,1.4858006238937378,1.813440121622989e-06,1.1327335834503174,1.0,1.0,0.0,65.2710189819336,85.0,37196.2265625,-0.0,352.09698486328125,1.0,282.4551696777344,284.695556640625,297.0722045898437,299.5840148925781,293.1499938964844,293.1499938964844,282.1499938964844,35548.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407585382461548,1.0,0.0,0.0,3.971334218978882,3.9713613986968994,1.0523643823034945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.4140625,0.0,1917.2435302734373,1895.4371337890625,0.0,1946.0478515625,0.9772251844406128,1.0,0.0,3.0,1.0,0.0
17736840,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631896972656,0.6706696152687073,0.1356100142002105,0.1240002289414405,298.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.9990000128746032,0.5311552286148071,0.4329876005649566,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.756142258644104,0.195744901895523,0.1382025629281997,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627319335937,0.7017974257469177,0.154626578092575,0.1483799666166305,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.5731257796287537,0.0848075002431869,0.3944179117679596,285.36187744140625,284.95001220703125,294.8192443847656,294.0078125,294.81890869140625,297.332763671875,285.3591003417969,1.0,0.3151675462722778,1.0,1.0,0.0,1.0,-1.485802412033081,1.4858006238937378,1.813440121622989e-06,1.1327335834503174,1.0,1.0,0.0,65.2710189819336,85.0,37196.2265625,-0.0,352.09698486328125,1.0,282.4551696777344,284.695556640625,297.0722045898437,299.5840148925781,293.1499938964844,293.1499938964844,282.1499938964844,35548.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407585382461548,1.0,0.0,0.0,3.971334218978882,3.9713613986968994,1.0523643823034945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.4140625,0.0,1917.2435302734373,1895.4371337890625,0.0,1946.0478515625,0.9772251844406128,1.0,0.0,3.0,1.0,0.0
17736900,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.6641917824745178,0.1352188736200332,0.1237618401646614,298.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.9990000128746032,0.5338322520256042,0.4443487524986267,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.750235378742218,0.1959497779607772,0.1384278833866119,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.6955143809318542,0.1545868664979934,0.148461639881134,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.5630515217781067,0.0831977650523185,0.3875905573368072,285.2173156738281,284.95001220703125,294.8238830566406,294.0105895996094,294.8235168457031,297.3195495605469,285.1911926269531,1.0,0.3187838196754455,1.0,1.0,0.0,1.0,-1.4913283586502075,1.4913265705108645,1.825780145736644e-06,1.1369558572769165,1.0,1.0,0.0,68.0309066772461,85.0,38157.91015625,-0.0,361.8117980957031,1.0,282.1917419433594,284.50274658203125,297.0864562988281,299.70880126953125,293.1499938964844,293.1499938964844,282.1499938964844,35651.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488595843315125,1.0,0.0,0.0,3.977091073989868,3.977118492126465,1.055417669704184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.03662109375,0.0,1925.5936279296875,1895.4371337890625,0.0,2015.5928955078125,0.9785945415496826,1.0,0.0,3.0,1.0,0.0
17736960,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.6582644581794739,0.1347739249467849,0.123468741774559,298.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.9990000128746032,0.5362746119499207,0.4550107717514038,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.744917631149292,0.1961010843515396,0.1386151164770126,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.6897132396697998,0.1544952392578125,0.148489847779274,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.5534995794296265,0.0815922543406486,0.3808296620845794,285.1373596191406,284.95001220703125,294.8287048339844,294.0134582519531,294.8283386230469,297.3056030273437,285.1346130371094,1.0,0.3221307098865509,1.0,1.0,0.0,1.0,-1.4959194660186768,1.495917558670044,1.8360700551056648e-06,1.1404602527618408,1.0,1.0,0.0,70.67350006103516,88.0,38260.390625,-0.0,370.8245239257813,1.0,282.15447998046875,284.4528503417969,297.0537414550781,299.62469482421875,293.1499938964844,293.1499938964844,281.8500061035156,35731.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751144528388977,1.0,0.0,0.0,3.981514692306519,3.981541872024536,1.0577667808320257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.43994140625,0.0,1932.0260009765625,1895.4371337890625,0.0,2035.361083984375,0.979646623134613,1.0,0.0,3.0,1.0,0.0
17737020,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6479665637016296,0.1338532418012619,0.122840404510498,298.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.5408243536949158,0.4745021164417267,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7357774376869202,0.1963524669408798,0.13895083963871,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6794750094413757,0.1542576849460601,0.1484803110361099,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.5359628200531006,0.0784136056900024,0.3674493730068207,284.9156799316406,284.95001220703125,294.8389587402344,294.0195617675781,294.83856201171875,297.2792053222656,284.9149475097656,1.0,0.3281462788581848,1.0,1.0,0.0,1.0,-1.5028942823410034,1.5028923749923706,1.851810111475061e-06,1.145817756652832,0.956208348274231,0.956208348274231,0.0,75.63784790039062,76.0,39187.4921875,-0.0,387.04583740234375,1.0,281.85455322265625,284.2195739746094,297.0483703613281,299.6733703613281,293.1499938964844,293.1499938964844,281.54998779296875,37168.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759563684463501,1.0,0.0,0.0,3.958916187286377,3.9589433670043945,1.0457933967700228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.35546875,0.0,1914.262451171875,1895.4371337890625,0.0,2108.7470703125,0.974953591823578,1.0,0.0,3.0,1.0,0.0
17737080,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6479665637016296,0.1338532418012619,0.122840404510498,298.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.5408243536949158,0.4745021164417267,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7357774376869202,0.1963524669408798,0.13895083963871,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6794750094413757,0.1542576849460601,0.1484803110361099,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.5359628200531006,0.0784136056900024,0.3674493730068207,284.9156799316406,284.95001220703125,294.8389587402344,294.0195617675781,294.83856201171875,297.2792053222656,284.9149475097656,1.0,0.3281462788581848,1.0,1.0,0.0,1.0,-1.5028942823410034,1.5028923749923706,1.851810111475061e-06,1.145817756652832,0.956208348274231,0.956208348274231,0.0,75.63784790039062,76.0,39187.4921875,-0.0,387.04583740234375,1.0,281.85455322265625,284.2195739746094,297.0483703613281,299.6733703613281,293.1499938964844,293.1499938964844,281.54998779296875,37168.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759563684463501,1.0,0.0,0.0,3.958916187286377,3.9589433670043945,1.0457933967700228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.35546875,0.0,1914.262451171875,1895.4371337890625,0.0,2108.7470703125,0.974953591823578,1.0,0.0,3.0,1.0,0.0
17737140,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.6442700028419495,0.1329939067363739,0.1220713630318641,298.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.9990000128746032,0.5461450815200806,0.4798544049263,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7335476875305176,0.1966158151626587,0.1391447186470031,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.6764547228813171,0.1540175825357437,0.1482802033424377,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.5252696871757507,0.0753124505281448,0.3535856008529663,284.8060302734375,284.95001220703125,294.8500061035156,294.0260925292969,294.8495788574219,297.2569274902344,284.8231201171875,1.0,0.3275807201862335,1.0,1.0,0.0,1.0,-1.4917584657669067,1.4917566776275637,1.8265504877490453e-06,1.137100100517273,0.7978000640869141,0.7978000640869141,0.0,76.80094146728516,64.0,38990.10546875,-0.0,384.2876586914063,1.0,281.5568542480469,284.1586303710937,297.0316162109375,299.6542358398437,293.1499938964844,293.1499938964844,281.8500061035156,47212.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641323208808899,1.0,0.0,0.0,3.563440084457397,3.563465118408203,8.472902663925197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.09033203125,0.0,1520.8861083984375,1895.4371337890625,0.0,2148.91455078125,0.8950039744377136,1.0,0.0,3.0,1.0,0.0
17737200,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.6442700028419495,0.1329939067363739,0.1220713630318641,298.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.9990000128746032,0.5461450815200806,0.4798544049263,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7335476875305176,0.1966158151626587,0.1391447186470031,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.6764547228813171,0.1540175825357437,0.1482802033424377,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.5252696871757507,0.0753124505281448,0.3535856008529663,284.8060302734375,284.95001220703125,294.8500061035156,294.0260925292969,294.8495788574219,297.2569274902344,284.8231201171875,1.0,0.3275807201862335,1.0,1.0,0.0,1.0,-1.4917584657669067,1.4917566776275637,1.8265504877490453e-06,1.137100100517273,0.7978000640869141,0.7978000640869141,0.0,76.80094146728516,64.0,38990.10546875,-0.0,384.2876586914063,1.0,281.5568542480469,284.1586303710937,297.0316162109375,299.6542358398437,293.1499938964844,293.1499938964844,281.8500061035156,47212.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641323208808899,1.0,0.0,0.0,3.563440084457397,3.563465118408203,8.472902663925197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.09033203125,0.0,1520.8861083984375,1895.4371337890625,0.0,2148.91455078125,0.8950039744377136,1.0,0.0,3.0,1.0,0.0
17737260,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6472517251968384,0.133116066455841,0.1218685880303382,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.555870532989502,0.4723314046859741,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7381943464279175,0.1978915631771087,0.1397856622934341,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6806063055992126,0.1545450538396835,0.1484948098659515,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.5213918685913086,0.0729606002569198,0.341609239578247,285.0118408203125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622741699219,297.2529602050781,285.0058288574219,1.0,0.3223427832126617,1.0,1.0,0.0,1.0,-1.4691365957260132,1.46913480758667,1.7757873820301029e-06,1.119253158569336,0.936345100402832,0.936345100402832,0.0,74.48004913330078,67.0,38201.4609375,-0.0,367.0386962890625,1.0,281.84210205078125,284.3345642089844,296.96343994140625,299.4561767578125,293.1499938964844,293.1499938964844,281.54998779296875,33692.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445031404495239,1.0,0.0,0.0,3.6681935787200928,3.668217420578003,8.978375944934669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.7529296875,0.0,1536.1513671875,1895.4371337890625,0.0,1978.0877685546875,0.9077181220054626,1.0,0.0,3.0,1.0,0.0
17737320,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6472517251968384,0.133116066455841,0.1218685880303382,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.555870532989502,0.4723314046859741,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7381943464279175,0.1978915631771087,0.1397856622934341,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6806063055992126,0.1545450538396835,0.1484948098659515,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.5213918685913086,0.0729606002569198,0.341609239578247,285.0118408203125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622741699219,297.2529602050781,285.0058288574219,1.0,0.3223427832126617,1.0,1.0,0.0,1.0,-1.4691365957260132,1.46913480758667,1.7757873820301029e-06,1.119253158569336,0.936345100402832,0.936345100402832,0.0,74.48004913330078,67.0,38201.4609375,-0.0,367.0386962890625,1.0,281.84210205078125,284.3345642089844,296.96343994140625,299.4561767578125,293.1499938964844,293.1499938964844,281.54998779296875,33692.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445031404495239,1.0,0.0,0.0,3.6681935787200928,3.668217420578003,8.978375944934669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.7529296875,0.0,1536.1513671875,1895.4371337890625,0.0,1978.0877685546875,0.9077181220054626,1.0,0.0,3.0,1.0,0.0
17737380,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.6492993235588074,0.1330277323722839,0.1218538358807563,298.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9990000128746032,0.5664488077163696,0.4677698612213135,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.741665780544281,0.1988651603460312,0.1405334174633026,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6836678981781006,0.1549626439809799,0.148928016424179,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.5178408622741699,0.0710181519389152,0.3324590921401977,284.84820556640625,284.95001220703125,294.8782653808594,294.0433959960937,294.87762451171875,297.2426452636719,284.86328125,1.0,0.3194577991962433,1.0,1.0,0.0,1.0,-1.4540690183639526,1.4540672302246094,1.7424223415218876e-06,1.1072980165481567,0.7884054780006409,0.7884054780006409,0.0,73.0657730102539,70.0,37979.76953125,-0.0,356.1202697753906,1.0,281.55767822265625,284.2220764160156,297.04443359375,299.5874938964844,293.1499938964844,293.1499938964844,281.8500061035156,44381.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497808337211609,1.0,0.0,0.0,3.3908791542053223,3.390902042388916,7.672164201721898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.5556640625,0.0,1321.8013916015625,1895.4371337890625,0.0,2023.5552978515625,0.8547613024711609,1.0,0.0,3.0,1.0,0.0
17737440,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.6492993235588074,0.1330277323722839,0.1218538358807563,298.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9990000128746032,0.5664488077163696,0.4677698612213135,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.741665780544281,0.1988651603460312,0.1405334174633026,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6836678981781006,0.1549626439809799,0.148928016424179,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.5178408622741699,0.0710181519389152,0.3324590921401977,284.84820556640625,284.95001220703125,294.8782653808594,294.0433959960937,294.87762451171875,297.2426452636719,284.86328125,1.0,0.3194577991962433,1.0,1.0,0.0,1.0,-1.4540690183639526,1.4540672302246094,1.7424223415218876e-06,1.1072980165481567,0.7884054780006409,0.7884054780006409,0.0,73.0657730102539,70.0,37979.76953125,-0.0,356.1202697753906,1.0,281.55767822265625,284.2220764160156,297.04443359375,299.5874938964844,293.1499938964844,293.1499938964844,281.8500061035156,44381.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497808337211609,1.0,0.0,0.0,3.3908791542053223,3.390902042388916,7.672164201721898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.5556640625,0.0,1321.8013916015625,1895.4371337890625,0.0,2023.5552978515625,0.8547613024711609,1.0,0.0,3.0,1.0,0.0
17737500,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6496803164482117,0.1331972479820251,0.1218641474843025,298.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.572130024433136,0.4669811725616455,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7426842451095581,0.1995793133974075,0.1409117579460144,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6844544410705566,0.1553284376859665,0.1491577923297882,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.515722930431366,0.0702075064182281,0.3284037113189697,285.0144958496094,284.95001220703125,294.886962890625,294.0488586425781,294.8862609863281,297.2399597167969,285.0350341796875,1.0,0.3186354637145996,1.0,1.0,0.0,1.0,-1.4489939212799072,1.448992133140564,1.731284783090814e-06,1.103278875350952,0.8908289074897766,0.8908289074897766,0.0,72.77924346923828,70.0,37494.66796875,-0.0,352.9526672363281,1.0,281.79522705078125,284.39727783203125,296.97906494140625,299.38250732421875,293.1499938964844,293.1499938964844,281.8500061035156,35571.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739008367061615,1.0,0.0,0.0,3.430098056793213,3.4301199913024902,7.850664474062796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.58837890625,0.0,1298.987548828125,1895.4371337890625,0.0,1931.1375732421875,0.859503448009491,1.0,0.0,3.0,1.0,0.0
