time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6502852439880371,0.133523017168045,0.1221076399087905,298.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9990000128746032,0.5780602693557739,0.4666028916835785,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7438220977783203,0.2004535496234893,0.1414847373962402,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.6853460669517517,0.1558281034231186,0.1495826542377472,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.5138835906982422,0.0695334747433662,0.3250970244407654,285.0346984863281,284.95001220703125,294.8962707519531,294.05474853515625,294.8955383300781,297.2398681640625,285.0288391113281,1.0,0.3181985020637512,1.0,1.0,0.0,1.0,-1.4460585117340088,1.446056842803955,1.7248604535780032e-06,1.1009503602981567,0.9333163499832152,0.9333163499832152,0.0,72.63317108154297,73.0,37626.33203125,-0.0,351.1771850585937,1.0,281.8408508300781,284.37176513671875,296.9995422363281,299.44610595703125,293.1499938964844,293.1499938964844,281.54998779296875,32017.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337840795516968,1.0,0.0,0.0,3.558459520339966,3.5584821701049805,8.449234769614122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.24755859375,0.0,1404.6422119140625,1895.4371337890625,0.0,1886.881591796875,0.8819055557250977,1.0,0.0,3.0,1.0,0.0
17737620,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6500415802001953,0.1336497366428375,0.1223790124058723,298.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.5883551239967346,0.4681682884693146,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7445632219314575,0.2015702724456787,0.1424085944890976,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.685664713382721,0.156420961022377,0.1502804607152938,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.5094583034515381,0.0680686458945274,0.3188138604164123,284.8607177734375,284.95001220703125,294.91668701171875,294.0677795410156,294.9158630371094,297.2289428710937,284.8740234375,1.0,0.3182530999183655,1.0,1.0,0.0,1.0,-1.44266676902771,1.4426651000976562,1.717461032058054e-06,1.0982643365859983,0.793193519115448,0.793193519115448,0.0,72.9645767211914,76.0,37784.51171875,-0.0,350.36053466796875,1.0,281.5582580566406,284.2362365722656,297.0898742675781,299.616943359375,293.1499938964844,293.1499938964844,281.8500061035156,42516.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433437705039978,1.0,0.0,0.0,3.357903242111206,3.3579256534576416,7.523668728026678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.39453125,0.0,1276.683837890625,1895.4371337890625,0.0,1968.1480712890625,0.8456952571868896,1.0,0.0,3.0,1.0,0.0
17737680,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6500415802001953,0.1336497366428375,0.1223790124058723,298.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.5883551239967346,0.4681682884693146,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7445632219314575,0.2015702724456787,0.1424085944890976,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.685664713382721,0.156420961022377,0.1502804607152938,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.5094583034515381,0.0680686458945274,0.3188138604164123,284.8607177734375,284.95001220703125,294.91668701171875,294.0677795410156,294.9158630371094,297.2289428710937,284.8740234375,1.0,0.3182530999183655,1.0,1.0,0.0,1.0,-1.44266676902771,1.4426651000976562,1.717461032058054e-06,1.0982643365859983,0.793193519115448,0.793193519115448,0.0,72.9645767211914,76.0,37784.51171875,-0.0,350.36053466796875,1.0,281.5582580566406,284.2362365722656,297.0898742675781,299.616943359375,293.1499938964844,293.1499938964844,281.8500061035156,42516.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433437705039978,1.0,0.0,0.0,3.357903242111206,3.3579256534576416,7.523668728026678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.39453125,0.0,1276.683837890625,1895.4371337890625,0.0,1968.1480712890625,0.8456952571868896,1.0,0.0,3.0,1.0,0.0
17737740,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6490467190742493,0.1342343688011169,0.1227783188223838,298.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.5990835428237915,0.4718736410140991,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7443633079528809,0.20316082239151,0.1434135437011718,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6849912405014038,0.1573368906974792,0.1510525941848755,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.5043942332267761,0.0667638927698135,0.3127727806568146,285.0455627441406,284.95001220703125,294.939453125,294.0824584960937,294.9385070800781,297.2257385253906,285.0395202636719,1.0,0.3192946314811706,1.0,1.0,0.0,1.0,-1.4424729347229004,1.442471265792847,1.7169980992548517e-06,1.0980701446533203,0.9432693719863892,0.9432693719863892,0.0,73.89083099365234,79.0,37639.51171875,-0.0,352.5418395996094,1.0,281.8406982421875,284.38201904296875,297.0429992675781,299.48828125,293.1499938964844,293.1499938964844,281.54998779296875,31241.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305828332901001,1.0,0.0,0.0,3.545903205871582,3.5459253787994385,8.389712320422404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.365234375,0.0,1385.8238525390625,1895.4371337890625,0.0,1859.9544677734373,0.8784810304641724,1.0,0.0,3.0,1.0,0.0
17737800,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6490467190742493,0.1342343688011169,0.1227783188223838,298.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.5990835428237915,0.4718736410140991,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7443633079528809,0.20316082239151,0.1434135437011718,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6849912405014038,0.1573368906974792,0.1510525941848755,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.5043942332267761,0.0667638927698135,0.3127727806568146,285.0455627441406,284.95001220703125,294.939453125,294.0824584960937,294.9385070800781,297.2257385253906,285.0395202636719,1.0,0.3192946314811706,1.0,1.0,0.0,1.0,-1.4424729347229004,1.442471265792847,1.7169980992548517e-06,1.0980701446533203,0.9432693719863892,0.9432693719863892,0.0,73.89083099365234,79.0,37639.51171875,-0.0,352.5418395996094,1.0,281.8406982421875,284.38201904296875,297.0429992675781,299.48828125,293.1499938964844,293.1499938964844,281.54998779296875,31241.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305828332901001,1.0,0.0,0.0,3.545903205871582,3.5459253787994385,8.389712320422404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.365234375,0.0,1385.8238525390625,1895.4371337890625,0.0,1859.9544677734373,0.8784810304641724,1.0,0.0,3.0,1.0,0.0
17737860,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6471716165542603,0.1343886107206344,0.1231294572353363,298.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.6083208322525024,0.4773980677127838,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7431306838989258,0.2042019963264465,0.1443308293819427,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6833463907241821,0.1579131186008453,0.1517927348613739,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.4988924264907837,0.065334215760231,0.3069742321968078,284.862060546875,284.95001220703125,294.9643859863281,294.0986633300781,294.9634094238281,297.2149658203125,284.8739318847656,1.0,0.3211134970188141,1.0,1.0,0.0,1.0,-1.444555401802063,1.4445536136627195,1.7215451180163654e-06,1.099726676940918,0.8021353483200073,0.8021353483200073,0.0,75.32852172851562,82.0,38000.15625,-0.0,357.0809020996094,1.0,281.55816650390625,284.22967529296875,297.13250732421875,299.6717224121094,293.1499938964844,293.1499938964844,281.8500061035156,41563.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424319386482239,1.0,0.0,0.0,3.386399030685425,3.3864216804504395,7.651905207239906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.85546875,0.0,1297.8162841796875,1895.4371337890625,0.0,1960.3431396484373,0.8508797287940979,1.0,0.0,3.0,1.0,0.0
17737920,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6471716165542603,0.1343886107206344,0.1231294572353363,298.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.6083208322525024,0.4773980677127838,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7431306838989258,0.2042019963264465,0.1443308293819427,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6833463907241821,0.1579131186008453,0.1517927348613739,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.4988924264907837,0.065334215760231,0.3069742321968078,284.862060546875,284.95001220703125,294.9643859863281,294.0986633300781,294.9634094238281,297.2149658203125,284.8739318847656,1.0,0.3211134970188141,1.0,1.0,0.0,1.0,-1.444555401802063,1.4445536136627195,1.7215451180163654e-06,1.099726676940918,0.8021353483200073,0.8021353483200073,0.0,75.32852172851562,82.0,38000.15625,-0.0,357.0809020996094,1.0,281.55816650390625,284.22967529296875,297.13250732421875,299.6717224121094,293.1499938964844,293.1499938964844,281.8500061035156,41563.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424319386482239,1.0,0.0,0.0,3.386399030685425,3.3864216804504395,7.651905207239906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.85546875,0.0,1297.8162841796875,1895.4371337890625,0.0,1960.3431396484373,0.8508797287940979,1.0,0.0,3.0,1.0,0.0
17737980,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.6448844075202942,0.1349618881940841,0.1235504001379013,297.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.6179731488227844,0.4842466711997986,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7413381338119507,0.2056764662265777,0.1452784240245819,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6810896396636963,0.1587706953287124,0.1525452435016632,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.4928732216358185,0.0639777779579162,0.3009287118911743,285.0516967773437,284.95001220703125,294.991455078125,294.1163330078125,294.9903869628906,297.21197509765625,285.0458679199219,1.0,0.3234835267066955,1.0,1.0,0.0,1.0,-1.4480639696121216,1.448062300682068,1.7292472875851672e-06,1.1025406122207642,0.956604301929474,0.956604301929474,0.0,77.15043640136719,85.0,37926.9453125,-0.0,363.2774658203125,1.0,281.8411560058594,284.381591796875,297.083740234375,299.545654296875,293.1499938964844,293.1499938964844,281.54998779296875,31027.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310587763786316,1.0,0.0,0.0,3.5743215084075928,3.5743439197540283,8.524727945768973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.4228515625,0.0,1414.155517578125,1895.4371337890625,0.0,1863.94873046875,0.8847097158432007,1.0,0.0,3.0,1.0,0.0
17738040,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.6448844075202942,0.1349618881940841,0.1235504001379013,297.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.6179731488227844,0.4842466711997986,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7413381338119507,0.2056764662265777,0.1452784240245819,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6810896396636963,0.1587706953287124,0.1525452435016632,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.4928732216358185,0.0639777779579162,0.3009287118911743,285.0516967773437,284.95001220703125,294.991455078125,294.1163330078125,294.9903869628906,297.21197509765625,285.0458679199219,1.0,0.3234835267066955,1.0,1.0,0.0,1.0,-1.4480639696121216,1.448062300682068,1.7292472875851672e-06,1.1025406122207642,0.956604301929474,0.956604301929474,0.0,77.15043640136719,85.0,37926.9453125,-0.0,363.2774658203125,1.0,281.8411560058594,284.381591796875,297.083740234375,299.545654296875,293.1499938964844,293.1499938964844,281.54998779296875,31027.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310587763786316,1.0,0.0,0.0,3.5743215084075928,3.5743439197540283,8.524727945768973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.4228515625,0.0,1414.155517578125,1895.4371337890625,0.0,1863.94873046875,0.8847097158432007,1.0,0.0,3.0,1.0,0.0
17738100,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6437845826148987,0.1351224333047866,0.123839296400547,297.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.6223492622375488,0.4879360198974609,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7404181957244873,0.2062446027994156,0.1458049565553665,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6799564361572266,0.1591051071882248,0.1529888361692428,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.4899239540100097,0.0632795020937919,0.298147439956665,284.8990783691406,284.95001220703125,295.0057678222656,294.12567138671875,295.004638671875,297.2086486816406,284.8719787597656,1.0,0.324849933385849,1.0,1.0,0.0,1.0,-1.4506657123565674,1.4506640434265137,1.7350056396026048e-06,1.1046593189239502,0.8682703971862793,0.8682703971862793,0.0,78.15579223632812,85.0,38718.48828125,-0.0,367.0366821289063,1.0,281.59869384765625,284.1871032714844,297.1722106933594,299.7841796875,293.1499938964844,293.1499938964844,281.54998779296875,34708.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398574948310852,1.0,0.0,0.0,3.5987212657928467,3.598744630813598,8.641511612950126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.67822265625,0.0,1467.3349609375,1895.4371337890625,0.0,1938.3665771484373,0.8905776739120483,1.0,0.0,3.0,1.0,0.0
17738160,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.6421211361885071,0.1350954622030258,0.1239140182733535,297.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9990000128746032,0.626167893409729,0.4921538531780243,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7389483451843262,0.2065880596637725,0.1461309641599655,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.6782913208007812,0.1592735648155212,0.153249055147171,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.4865160882472992,0.0624761171638965,0.2949487268924713,284.8623046875,284.95001220703125,295.0205383300781,294.1353454589844,295.0193786621094,297.2018127441406,284.87255859375,1.0,0.3262870609760284,1.0,1.0,0.0,1.0,-1.4526832103729248,1.4526814222335815,1.7395224176652846e-06,1.1063448190689087,0.8142731785774231,0.8142731785774231,0.0,79.29776000976562,88.0,38421.96484375,-0.0,370.85595703125,1.0,281.5583190917969,284.2167358398437,297.1739196777344,299.73779296875,293.1499938964844,293.1499938964844,281.8500061035156,40884.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438548803329468,1.0,0.0,0.0,3.442452907562256,3.4424760341644287,7.907320309641364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.36669921875,0.0,1348.7606201171875,1895.4371337890625,0.0,1972.5277099609373,0.8624727129936218,1.0,0.0,3.0,1.0,0.0
17738220,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6392344236373901,0.1356401741504669,0.1243261843919754,297.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,0.634863555431366,0.500778079032898,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7363231778144836,0.2079292833805084,0.1469969600439071,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.6752121448516846,0.1600511372089386,0.1539436131715774,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.4793862104415893,0.0610301047563552,0.2886102497577667,285.0562438964844,284.95001220703125,295.051513671875,294.1556396484375,295.05029296875,297.19940185546875,285.051025390625,1.0,0.3293677270412445,1.0,1.0,0.0,1.0,-1.4577940702438354,1.4577924013137815,1.7510454881630722e-06,1.1106600761413574,0.9719335436820984,0.9719335436820984,0.0,81.68199920654297,91.0,38351.23046875,-0.0,379.3142395019531,1.0,281.8416442871094,284.3769836425781,297.1262512207031,299.6133728027344,293.1499938964844,293.1499938964844,281.54998779296875,31082.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331339716911316,1.0,0.0,0.0,3.621150016784668,3.6211726665496826,8.749561857257504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.6787109375,0.0,1464.8016357421875,1895.4371337890625,0.0,1881.401611328125,0.8953167796134949,1.0,0.0,3.0,1.0,0.0
17738280,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6392344236373901,0.1356401741504669,0.1243261843919754,297.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,0.634863555431366,0.500778079032898,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7363231778144836,0.2079292833805084,0.1469969600439071,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.6752121448516846,0.1600511372089386,0.1539436131715774,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.4793862104415893,0.0610301047563552,0.2886102497577667,285.0562438964844,284.95001220703125,295.051513671875,294.1556396484375,295.05029296875,297.19940185546875,285.051025390625,1.0,0.3293677270412445,1.0,1.0,0.0,1.0,-1.4577940702438354,1.4577924013137815,1.7510454881630722e-06,1.1106600761413574,0.9719335436820984,0.9719335436820984,0.0,81.68199920654297,91.0,38351.23046875,-0.0,379.3142395019531,1.0,281.8416442871094,284.3769836425781,297.1262512207031,299.6133728027344,293.1499938964844,293.1499938964844,281.54998779296875,31082.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331339716911316,1.0,0.0,0.0,3.621150016784668,3.6211726665496826,8.749561857257504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.6787109375,0.0,1464.8016357421875,1895.4371337890625,0.0,1881.401611328125,0.8953167796134949,1.0,0.0,3.0,1.0,0.0
17738340,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.6362568736076355,0.1357500404119491,0.1246864944696426,297.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9990000128746032,0.6419713497161865,0.5096660852432251,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7335072755813599,0.2086952179670334,0.1477628946304321,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.6720263361930847,0.1604754775762558,0.1545888483524322,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.47148397564888,0.050000000745058,0.2825484573841095,284.8595275878906,284.95001220703125,295.0833435058594,294.17657470703125,295.0820617675781,297.1903686523437,284.8678283691406,1.0,0.3325805366039276,1.0,1.0,0.0,1.0,-1.463314652442932,1.4633128643035889,1.7636937172937903e-06,1.115464210510254,0.8285439610481262,0.8285439610481262,0.0,84.18922424316406,91.0,38942.734375,-0.0,388.3415222167969,1.0,281.5587463378906,284.1976318359375,297.2188720703125,299.8152160644531,293.1499938964844,293.1499938964844,281.54998779296875,40347.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462974786758423,1.0,0.0,0.0,3.517081022262573,3.5171046257019043,8.253877581410052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.18212890625,0.0,1421.5982666015625,1895.4371337890625,0.0,1993.5059814453125,0.8780200481414795,1.0,0.0,3.0,1.0,0.0
17738400,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6360045075416565,0.1357495039701461,0.1246917098760604,297.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.642153263092041,0.5103273987770081,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7332385182380676,0.208712100982666,0.1477789878845214,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6717416644096375,0.1604831218719482,0.1546030938625335,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.4700779020786285,0.050000000745058,0.2811445593833923,284.8622131347656,284.95001220703125,295.0842590332031,294.1771545410156,295.0829772949219,297.1901550292969,284.870849609375,1.0,0.3326466083526611,1.0,1.0,0.0,1.0,-1.46248459815979,1.4624828100204468,1.7620376411286998e-06,1.1149864196777344,0.8287380933761597,0.8287380933761597,0.0,84.35867309570312,94.0,38934.5625,-0.0,388.3353271484375,1.0,281.5579833984375,284.20098876953125,297.2178039550781,299.8124389648437,293.1499938964844,293.1499938964844,281.8500061035156,40365.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463504076004028,1.0,0.0,0.0,3.511275291442871,3.511298656463623,8.226650720644102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.27880859375,0.0,1415.6597900390625,1895.4371337890625,0.0,1993.9613037109373,0.8769861459732056,1.0,0.0,3.0,1.0,0.0
17738460,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6297171115875244,0.1362782716751098,0.1251645684242248,297.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.6485333442687988,0.5287290215492249,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.726560652256012,0.2099614441394806,0.1486309617757797,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6645455956459045,0.161185011267662,0.1553143411874771,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.4229692220687866,0.050000000745058,0.2392535209655761,285.02056884765625,284.95001220703125,295.1186828613281,294.1997985839844,295.1173400878906,297.1842346191406,285.0185546875,1.0,0.3346580564975738,1.0,1.0,0.0,1.0,-1.436709761619568,1.4367079734802246,1.7056471506293749e-06,1.0946799516677856,0.9466931819915771,0.9466931819915771,0.0,89.0143051147461,97.0,38071.0,-0.0,386.7510986328125,1.0,281.8408203125,284.3475952148437,297.15869140625,299.6375427246094,293.1499938964844,293.1499938964844,281.54998779296875,32587.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335566282272339,1.0,0.0,0.0,3.6316092014312735,3.6316323280334473,8.800178648016299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.6572265625,0.0,1487.39697265625,1895.4371337890625,0.0,1884.963623046875,0.8987030982971191,1.0,0.0,3.0,1.0,0.0
17738520,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6297171115875244,0.1362782716751098,0.1251645684242248,297.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.6485333442687988,0.5287290215492249,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.726560652256012,0.2099614441394806,0.1486309617757797,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6645455956459045,0.161185011267662,0.1553143411874771,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.4229692220687866,0.050000000745058,0.2392535209655761,285.02056884765625,284.95001220703125,295.1186828613281,294.1997985839844,295.1173400878906,297.1842346191406,285.0185546875,1.0,0.3346580564975738,1.0,1.0,0.0,1.0,-1.436709761619568,1.4367079734802246,1.7056471506293749e-06,1.0946799516677856,0.9466931819915771,0.9466931819915771,0.0,89.0143051147461,97.0,38071.0,-0.0,386.7510986328125,1.0,281.8408203125,284.3475952148437,297.15869140625,299.6375427246094,293.1499938964844,293.1499938964844,281.54998779296875,32587.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335566282272339,1.0,0.0,0.0,3.6316092014312735,3.6316323280334473,8.800178648016299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.6572265625,0.0,1487.39697265625,1895.4371337890625,0.0,1884.963623046875,0.8987030982971191,1.0,0.0,3.0,1.0,0.0
17738580,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6283083558082581,0.1366470009088516,0.1256856173276901,297.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.6550449728965759,0.5347466468811035,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7253318428993225,0.2109636068344116,0.1495021134614944,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6630257964134216,0.1617750972509384,0.1560460776090622,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.4207254350185394,0.050000000745058,0.2392725497484207,284.8641967773437,284.95001220703125,295.1546936035156,294.22344970703125,295.1532897949219,297.1728515625,284.8761901855469,1.0,0.3376485705375671,1.0,1.0,0.0,1.0,-1.4465055465698242,1.4465038776397705,1.7272633385800873e-06,1.1027209758758545,0.8170566558837891,0.8170566558837891,0.0,90.90206909179688,100.0,38665.203125,-0.0,396.3677978515625,1.0,281.5580749511719,284.2131042480469,297.2495422363281,299.8228759765625,293.1499938964844,293.1499938964844,281.8500061035156,41510.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434598207473755,1.0,0.0,0.0,3.4688286781311035,3.4688518047332764,8.028954425753909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.03076171875,0.0,1379.9791259765625,1895.4371337890625,0.0,1969.14208984375,0.8689313530921936,1.0,0.0,3.0,1.0,0.0
17738640,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6283083558082581,0.1366470009088516,0.1256856173276901,297.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.6550449728965759,0.5347466468811035,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7253318428993225,0.2109636068344116,0.1495021134614944,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6630257964134216,0.1617750972509384,0.1560460776090622,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.4207254350185394,0.050000000745058,0.2392725497484207,284.8641967773437,284.95001220703125,295.1546936035156,294.22344970703125,295.1532897949219,297.1728515625,284.8761901855469,1.0,0.3376485705375671,1.0,1.0,0.0,1.0,-1.4465055465698242,1.4465038776397705,1.7272633385800873e-06,1.1027209758758545,0.8170566558837891,0.8170566558837891,0.0,90.90206909179688,100.0,38665.203125,-0.0,396.3677978515625,1.0,281.5580749511719,284.2131042480469,297.2495422363281,299.8228759765625,293.1499938964844,293.1499938964844,281.8500061035156,41510.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434598207473755,1.0,0.0,0.0,3.4688286781311035,3.4688518047332764,8.028954425753909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.03076171875,0.0,1379.9791259765625,1895.4371337890625,0.0,1969.14208984375,0.8689313530921936,1.0,0.0,3.0,1.0,0.0
17738700,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6274032592773438,0.1369620114564895,0.1258941292762756,297.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9990000128746032,0.6588094830513,0.5381084084510803,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7244889736175537,0.211600512266159,0.1498786956071853,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6620514392852783,0.1621594876050949,0.156359001994133,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.4196433424949646,0.050000000745058,0.2394524812698364,285.0308837890625,284.95001220703125,295.1732482910156,294.23565673828125,295.1718139648437,297.1712341308594,285.054443359375,1.0,0.3392973840236664,1.0,1.0,0.0,1.0,-1.4518346786499023,1.4518330097198486,1.7390823359164642e-06,1.107080340385437,0.9240416288375854,0.9240416288375854,0.0,91.96275329589844,100.0,38377.046875,-0.0,401.729248046875,1.0,281.797607421875,284.39459228515625,297.1913757324219,299.6385498046875,293.1499938964844,293.1499938964844,281.8500061035156,34406.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352873086929321,1.0,0.0,0.0,3.515231370925904,3.515253782272339,8.245198728218384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.3896484375,0.0,1376.857421875,1895.4371337890625,0.0,1899.57666015625,0.8771512508392334,1.0,0.0,3.0,1.0,0.0
17738760,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.6267979145050049,0.1374123841524124,0.1263001859188079,297.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.662934422492981,0.5415120124816895,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7238872051239014,0.2123777717351913,0.1504236459732055,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.6613098978996277,0.1626599133014679,0.156836450099945,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.4185689091682434,0.050000000745058,0.2396361529827118,285.0669860839844,284.95001220703125,295.1921691894531,294.2480773925781,295.1907043457031,297.1731262207031,285.0634765625,1.0,0.3410434126853943,1.0,1.0,0.0,1.0,-1.457855463027954,1.4578537940979004,1.752483854033926e-06,1.1119906902313232,0.985493302345276,0.985493302345276,0.0,93.0543975830078,103.0,38756.140625,-0.0,407.56195068359375,1.0,281.8412780761719,284.3796081542969,297.2176208496094,299.72314453125,293.1499938964844,293.1499938964844,281.54998779296875,31094.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325183153152466,1.0,0.0,0.0,3.653646230697632,3.6536693572998047,8.907303481464623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1005859375,0.0,1500.4893798828125,1895.4371337890625,0.0,1876.217041015625,0.902860701084137,1.0,0.0,3.0,1.0,0.0
17738820,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6248213052749634,0.1376388967037201,0.1267803460359573,297.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,0.6694153547286987,0.5490743517875671,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7218945622444153,0.21311055123806,0.1511818319559097,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6591718196868896,0.1631256937980651,0.1575315296649933,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.4162528216838836,0.050000000745058,0.2400484532117843,284.8714599609375,284.95001220703125,295.23101806640625,294.2735900878906,295.2295227050781,297.1667175292969,284.8785095214844,1.0,0.3447287082672119,1.0,1.0,0.0,1.0,-1.4697505235671997,1.4697487354278564,1.779176045602071e-06,1.121709227561951,0.8502079248428345,0.8502079248428345,0.0,95.47701263427734,106.0,39595.02734375,-0.0,419.8693542480469,1.0,281.5575866699219,284.1909484863281,297.3194274902344,299.948974609375,293.1499938964844,293.1499938964844,281.8500061035156,39248.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467875480651855,1.0,0.0,0.0,3.5856428146362305,3.58566689491272,8.578816164117598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.44482421875,0.0,1486.6171875,1895.4371337890625,0.0,1997.7242431640625,0.892493486404419,1.0,0.0,3.0,1.0,0.0
17738880,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6248213052749634,0.1376388967037201,0.1267803460359573,297.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9990000128746032,0.6694153547286987,0.5490743517875671,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7218945622444153,0.21311055123806,0.1511818319559097,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6591718196868896,0.1631256937980651,0.1575315296649933,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.4162528216838836,0.050000000745058,0.2400484532117843,284.8714599609375,284.95001220703125,295.23101806640625,294.2735900878906,295.2295227050781,297.1667175292969,284.8785095214844,1.0,0.3447287082672119,1.0,1.0,0.0,1.0,-1.4697505235671997,1.4697487354278564,1.779176045602071e-06,1.121709227561951,0.8502079248428345,0.8502079248428345,0.0,95.47701263427734,106.0,39595.02734375,-0.0,419.8693542480469,1.0,281.5575866699219,284.1909484863281,297.3194274902344,299.948974609375,293.1499938964844,293.1499938964844,281.8500061035156,39248.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467875480651855,1.0,0.0,0.0,3.5856428146362305,3.58566689491272,8.578816164117598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.44482421875,0.0,1486.6171875,1895.4371337890625,0.0,1997.7242431640625,0.892493486404419,1.0,0.0,3.0,1.0,0.0
17738940,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.6226389408111572,0.1381977200508117,0.1272133886814117,297.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9990000128746032,0.6765377521514893,0.5570999383926392,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7196373343467712,0.2141940146684646,0.1518716812133789,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.6567861437797546,0.1638056635856628,0.1581414192914962,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.413893848657608,0.050000000745058,0.2404922991991043,285.0771789550781,284.95001220703125,295.2710876464844,294.29986572265625,295.2695617675781,297.1673278808594,285.0748291015625,1.0,0.3485940396785736,1.0,1.0,0.0,1.0,-1.4819973707199097,1.4819955825805664,1.806903128453996e-06,1.1316865682601929,1.0,1.0,0.0,98.0761260986328,109.0,39594.61328125,-0.0,432.9827270507813,1.0,281.842529296875,284.3729858398437,297.2793884277344,299.8391418457031,293.1499938964844,293.1499938964844,281.54998779296875,31571.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379205226898193,1.0,0.0,0.0,3.742347002029419,3.7423713207244873,9.345045555164688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.52197265625,0.0,1604.384765625,1895.4371337890625,0.0,1921.890869140625,0.9229376912117004,1.0,0.0,3.0,1.0,0.0
17739000,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.6226389408111572,0.1381977200508117,0.1272133886814117,297.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9990000128746032,0.6765377521514893,0.5570999383926392,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7196373343467712,0.2141940146684646,0.1518716812133789,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.6567861437797546,0.1638056635856628,0.1581414192914962,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.413893848657608,0.050000000745058,0.2404922991991043,285.0771789550781,284.95001220703125,295.2710876464844,294.29986572265625,295.2695617675781,297.1673278808594,285.0748291015625,1.0,0.3485940396785736,1.0,1.0,0.0,1.0,-1.4819973707199097,1.4819955825805664,1.806903128453996e-06,1.1316865682601929,1.0,1.0,0.0,98.0761260986328,109.0,39594.61328125,-0.0,432.9827270507813,1.0,281.842529296875,284.3729858398437,297.2793884277344,299.8391418457031,293.1499938964844,293.1499938964844,281.54998779296875,31571.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379205226898193,1.0,0.0,0.0,3.742347002029419,3.7423713207244873,9.345045555164688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.52197265625,0.0,1604.384765625,1895.4371337890625,0.0,1921.890869140625,0.9229376912117004,1.0,0.0,3.0,1.0,0.0
17739060,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6202546954154968,0.1382947415113449,0.1275831013917923,297.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.6822242736816406,0.5654953718185425,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7171126008033752,0.2146913558244705,0.1524691432714462,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6542556285858154,0.1641200631856918,0.158701404929161,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.4115229547023773,0.050000000745058,0.2409635037183761,284.87518310546875,284.95001220703125,295.31231689453125,294.3268737792969,295.3107604980469,297.1615600585937,284.8794860839844,1.0,0.3525919616222381,1.0,1.0,0.0,1.0,-1.4944759607315063,1.4944740533828735,1.8354577377976968e-06,1.1418673992156982,0.8826280236244202,0.8826280236244202,0.0,100.82843017578124,112.0,40573.18359375,-0.0,446.7983703613281,1.0,281.5572814941406,284.1676330566406,297.3759155273437,300.0653076171875,293.1499938964844,293.1499938964844,281.8500061035156,38140.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752678394317627,1.0,0.0,0.0,3.709479331970215,3.709504365921021,9.181617883768922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.576171875,0.0,1616.6278076171875,1895.4371337890625,0.0,2048.667724609375,0.9192265868186952,1.0,0.0,3.0,1.0,0.0
17739120,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6202546954154968,0.1382947415113449,0.1275831013917923,297.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.6822242736816406,0.5654953718185425,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7171126008033752,0.2146913558244705,0.1524691432714462,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6542556285858154,0.1641200631856918,0.158701404929161,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.4115229547023773,0.050000000745058,0.2409635037183761,284.87518310546875,284.95001220703125,295.31231689453125,294.3268737792969,295.3107604980469,297.1615600585937,284.8794860839844,1.0,0.3525919616222381,1.0,1.0,0.0,1.0,-1.4944759607315063,1.4944740533828735,1.8354577377976968e-06,1.1418673992156982,0.8826280236244202,0.8826280236244202,0.0,100.82843017578124,112.0,40573.18359375,-0.0,446.7983703613281,1.0,281.5572814941406,284.1676330566406,297.3759155273437,300.0653076171875,293.1499938964844,293.1499938964844,281.8500061035156,38140.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752678394317627,1.0,0.0,0.0,3.709479331970215,3.709504365921021,9.181617883768922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.576171875,0.0,1616.6278076171875,1895.4371337890625,0.0,2048.667724609375,0.9192265868186952,1.0,0.0,3.0,1.0,0.0
17739180,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.6177558898925781,0.1387391984462738,0.1279100626707077,297.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9990000128746032,0.688560962677002,0.5740721225738525,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7144295573234558,0.2155582308769226,0.1530039459466934,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.6516175866127014,0.1646581143140792,0.1591773927211761,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.4091888070106506,0.050000000745058,0.2414521872997284,285.0884094238281,284.95001220703125,295.3545837402344,294.3544921875,295.35302734375,297.1624450683594,285.0889892578125,1.0,0.356649100780487,1.0,1.0,0.0,1.0,-1.5069643259048462,1.5069624185562134,1.8643090697878504e-06,1.1520401239395142,1.0,1.0,0.0,103.67623901367188,115.0,40439.47265625,0.0,461.0618896484375,1.0,281.8433837890625,284.3704833984375,297.3346862792969,299.94757080078125,293.1499938964844,293.1499938964844,281.54998779296875,32918.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743994951248169,1.0,0.0,0.0,3.823662757873535,3.823687791824341,9.755565315572312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.5712890625,0.0,1710.946044921875,1895.4371337890625,0.0,1973.7286376953125,0.9419180154800416,1.0,0.0,3.0,1.0,0.0
17739240,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.6177558898925781,0.1387391984462738,0.1279100626707077,297.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9990000128746032,0.688560962677002,0.5740721225738525,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7144295573234558,0.2155582308769226,0.1530039459466934,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.6516175866127014,0.1646581143140792,0.1591773927211761,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.4091888070106506,0.050000000745058,0.2414521872997284,285.0884094238281,284.95001220703125,295.3545837402344,294.3544921875,295.35302734375,297.1624450683594,285.0889892578125,1.0,0.356649100780487,1.0,1.0,0.0,1.0,-1.5069643259048462,1.5069624185562134,1.8643090697878504e-06,1.1520401239395142,1.0,1.0,0.0,103.67623901367188,115.0,40439.47265625,0.0,461.0618896484375,1.0,281.8433837890625,284.3704833984375,297.3346862792969,299.94757080078125,293.1499938964844,293.1499938964844,281.54998779296875,32918.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743994951248169,1.0,0.0,0.0,3.823662757873535,3.823687791824341,9.755565315572312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.5712890625,0.0,1710.946044921875,1895.4371337890625,0.0,1973.7286376953125,0.9419180154800416,1.0,0.0,3.0,1.0,0.0
17739300,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.6167096495628357,0.1388928592205047,0.1281917989253997,297.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.6914243102073669,0.5783199071884155,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7132431268692017,0.21588034927845,0.1533613801002502,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.6504766941070557,0.1648740321397781,0.1595132648944854,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.4080609381198883,0.050000000745058,0.2416969090700149,284.9544677734375,284.95001220703125,295.3760986328125,294.3684997558594,295.3744812011719,297.1622009277344,284.92877197265625,1.0,0.3587047159671783,1.0,1.0,0.0,1.0,-1.5135284662246704,1.5135266780853271,1.8795955156747368e-06,1.1573911905288696,0.9727218151092528,0.9727218151092528,0.0,105.1094741821289,115.0,41491.84375,0.0,468.4758605957031,1.0,281.5931701660156,284.1822509765625,297.42315673828125,300.1988220214844,293.1499938964844,293.1499938964844,281.54998779296875,33935.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533740997314453,1.0,0.0,0.0,3.858533382415772,3.8585591316223145,9.934311719916875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.80078125,0.0,1761.4554443359375,1895.4371337890625,0.0,2054.71240234375,0.950218915939331,1.0,0.0,3.0,1.0,0.0
17739360,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6152649521827698,0.1388354301452636,0.1282645016908645,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.6936244368553162,0.582754373550415,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7116547226905823,0.2159269601106643,0.1535102277994156,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6490340828895569,0.164895474910736,0.1596629619598388,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.4069005846977234,0.050000000745058,0.241954356431961,284.8891296386719,284.95001220703125,295.3977966308594,294.3826599121094,295.3962097167969,297.1580505371094,284.8914489746094,1.0,0.3607547879219055,1.0,1.0,0.0,1.0,-1.519607424736023,1.51960551738739,1.893837293209799e-06,1.162359356880188,0.9150804877281188,0.9150804877281188,0.0,106.60210418701172,118.0,41534.60546875,0.0,475.8179321289063,1.0,281.5559997558594,284.1575012207031,297.4314270019531,300.1785583496094,293.1499938964844,293.1499938964844,281.25,37308.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583975791931152,1.0,0.0,0.0,3.811848402023315,3.8118741512298575,9.695372682472223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.6650390625,0.0,1731.0235595703125,1895.4371337890625,0.0,2098.53271484375,0.9417654275894164,1.0,0.0,3.0,1.0,0.0
