time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.6120101809501648,0.1387016922235489,0.1282351016998291,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9990000128746032,0.697579562664032,0.5917642116546631,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.7080214023590088,0.2158997356891632,0.1535821557044983,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.6458449363708496,0.1648149043321609,0.1597190499305725,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.4045871496200561,0.050000000745058,0.2424835115671157,284.84210205078125,284.95001220703125,295.4418334960937,294.4112854003906,295.4402160644531,297.1501159667969,284.8623962402344,1.0,0.3648284077644348,1.0,1.0,0.0,1.0,-1.5311778783798218,1.5311758518218994,1.921143848448992e-06,1.17182195186615,0.7999170422554016,0.7999170422554016,0.0,109.65390014648438,121.0,41887.3359375,0.0,490.4808349609375,1.0,281.25750732421875,284.150634765625,297.4403381347656,300.22119140625,293.1499938964844,293.1499938964844,281.54998779296875,45217.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678941488265991,1.0,0.0,0.0,3.4451043605804443,3.4451279640197754,7.919505264908366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.923828125,0.0,1382.0347900390625,1895.4371337890625,0.0,2182.1611328125,0.8687117099761963,1.0,0.0,3.0,1.0,0.0
17739480,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.6120101809501648,0.1387016922235489,0.1282351016998291,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9990000128746032,0.697579562664032,0.5917642116546631,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.7080214023590088,0.2158997356891632,0.1535821557044983,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.6458449363708496,0.1648149043321609,0.1597190499305725,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.4045871496200561,0.050000000745058,0.2424835115671157,284.84210205078125,284.95001220703125,295.4418334960937,294.4112854003906,295.4402160644531,297.1501159667969,284.8623962402344,1.0,0.3648284077644348,1.0,1.0,0.0,1.0,-1.5311778783798218,1.5311758518218994,1.921143848448992e-06,1.17182195186615,0.7999170422554016,0.7999170422554016,0.0,109.65390014648438,121.0,41887.3359375,0.0,490.4808349609375,1.0,281.25750732421875,284.150634765625,297.4403381347656,300.22119140625,293.1499938964844,293.1499938964844,281.54998779296875,45217.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678941488265991,1.0,0.0,0.0,3.4451043605804443,3.4451279640197754,7.919505264908366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.923828125,0.0,1382.0347900390625,1895.4371337890625,0.0,2182.1611328125,0.8687117099761963,1.0,0.0,3.0,1.0,0.0
17739540,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.609751284122467,0.1393414139747619,0.1287341266870498,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.7032867074012756,0.6003382205963135,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7052276134490967,0.2166892886161804,0.1540644317865371,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.6433772444725037,0.1653024405241012,0.1601368635892868,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.4024253189563751,0.050000000745058,0.2429945766925811,285.0503845214844,284.95001220703125,295.486572265625,294.4403076171875,295.4849548339844,297.1558532714844,285.0468444824219,1.0,0.3689058125019073,1.0,1.0,0.0,1.0,-1.5437637567520142,1.5437617301940918,1.9510951005941024e-06,1.1820799112319946,0.9640114903450012,0.9640114903450012,0.0,112.63050842285156,109.0,42089.91796875,0.0,505.7462463378906,1.0,281.5416259765625,284.3085632324219,297.405029296875,300.1134948730469,293.1499938964844,293.1499938964844,281.25,31825.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554957866668701,1.0,0.0,0.0,3.639630556106568,3.63965368270874,8.839096494739351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.814453125,0.0,1490.5203857421875,1895.4371337890625,0.0,2073.18359375,0.9000328183174133,1.0,0.0,3.0,1.0,0.0
17739600,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.609751284122467,0.1393414139747619,0.1287341266870498,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.7032867074012756,0.6003382205963135,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7052276134490967,0.2166892886161804,0.1540644317865371,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.6433772444725037,0.1653024405241012,0.1601368635892868,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.4024253189563751,0.050000000745058,0.2429945766925811,285.0503845214844,284.95001220703125,295.486572265625,294.4403076171875,295.4849548339844,297.1558532714844,285.0468444824219,1.0,0.3689058125019073,1.0,1.0,0.0,1.0,-1.5437637567520142,1.5437617301940918,1.9510951005941024e-06,1.1820799112319946,0.9640114903450012,0.9640114903450012,0.0,112.63050842285156,109.0,42089.91796875,0.0,505.7462463378906,1.0,281.5416259765625,284.3085632324219,297.405029296875,300.1134948730469,293.1499938964844,293.1499938964844,281.25,31825.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554957866668701,1.0,0.0,0.0,3.639630556106568,3.63965368270874,8.839096494739351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.814453125,0.0,1490.5203857421875,1895.4371337890625,0.0,2073.18359375,0.9000328183174133,1.0,0.0,3.0,1.0,0.0
17739660,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6111044883728027,0.1394761800765991,0.1289954483509063,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.7081542015075684,0.5977967977523804,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7066553831100464,0.2168152779340744,0.1542967110872268,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6445285677909851,0.1653891950845718,0.1603401750326156,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.4030630886554718,0.050000000745058,0.2428421080112457,284.8697814941406,284.95001220703125,295.53192138671875,294.4696044921875,295.5302734375,297.15283203125,284.8782653808594,1.0,0.3673863410949707,1.0,1.0,0.0,1.0,-1.5413788557052612,1.5413769483566284,1.945896201505093e-06,1.1805946826934814,0.8294563293457031,0.8294563293457031,0.0,111.78125762939452,112.0,42546.93359375,0.0,502.0852661132813,1.0,281.2579040527344,284.1444396972656,297.5030822753906,300.3201599121094,293.1499938964844,293.1499938964844,281.54998779296875,40596.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673034071922302,1.0,0.0,0.0,3.514531135559082,3.514554738998413,8.241914315476606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.7060546875,0.0,1420.728759765625,1895.4371337890625,0.0,2176.93017578125,0.8780673146247864,1.0,0.0,3.0,1.0,0.0
17739720,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6111044883728027,0.1394761800765991,0.1289954483509063,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.7081542015075684,0.5977967977523804,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7066553831100464,0.2168152779340744,0.1542967110872268,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6445285677909851,0.1653891950845718,0.1603401750326156,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.4030630886554718,0.050000000745058,0.2428421080112457,284.8697814941406,284.95001220703125,295.53192138671875,294.4696044921875,295.5302734375,297.15283203125,284.8782653808594,1.0,0.3673863410949707,1.0,1.0,0.0,1.0,-1.5413788557052612,1.5413769483566284,1.945896201505093e-06,1.1805946826934814,0.8294563293457031,0.8294563293457031,0.0,111.78125762939452,112.0,42546.93359375,0.0,502.0852661132813,1.0,281.2579040527344,284.1444396972656,297.5030822753906,300.3201599121094,293.1499938964844,293.1499938964844,281.54998779296875,40596.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673034071922302,1.0,0.0,0.0,3.514531135559082,3.514554738998413,8.241914315476606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.7060546875,0.0,1420.728759765625,1895.4371337890625,0.0,2176.93017578125,0.8780673146247864,1.0,0.0,3.0,1.0,0.0
17739780,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.6118530631065369,0.1400835216045379,0.129360094666481,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.715062141418457,0.5973960757255554,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7072613835334778,0.217423990368843,0.1545699834823608,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6449782848358154,0.1657946556806564,0.1605765968561172,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.4031638503074646,0.050000000745058,0.2428181767463684,285.0529479980469,284.95001220703125,295.5777893066406,294.4991455078125,295.5761108398437,297.1573791503906,285.0478820800781,1.0,0.3676072061061859,1.0,1.0,0.0,1.0,-1.5419116020202637,1.5419095754623413,1.947341843333561e-06,1.181187868118286,0.9814185500144958,0.9814185500144958,0.0,111.66756439208984,115.0,42375.73828125,0.0,502.10736083984375,1.0,281.5422058105469,284.3002319335937,297.4693908691406,300.2019958496094,293.1499938964844,293.1499938964844,281.25,31543.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566602230072021,1.0,0.0,0.0,3.677560329437256,3.677583694458008,9.024286669045978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.470703125,0.0,1530.4510498046875,1895.4371337890625,0.0,2083.343505859375,0.908303678035736,1.0,0.0,3.0,1.0,0.0
17739840,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.6118530631065369,0.1400835216045379,0.129360094666481,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.715062141418457,0.5973960757255554,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7072613835334778,0.217423990368843,0.1545699834823608,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6449782848358154,0.1657946556806564,0.1605765968561172,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.4031638503074646,0.050000000745058,0.2428181767463684,285.0529479980469,284.95001220703125,295.5777893066406,294.4991455078125,295.5761108398437,297.1573791503906,285.0478820800781,1.0,0.3676072061061859,1.0,1.0,0.0,1.0,-1.5419116020202637,1.5419095754623413,1.947341843333561e-06,1.181187868118286,0.9814185500144958,0.9814185500144958,0.0,111.66756439208984,115.0,42375.73828125,0.0,502.10736083984375,1.0,281.5422058105469,284.3002319335937,297.4693908691406,300.2019958496094,293.1499938964844,293.1499938964844,281.25,31543.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566602230072021,1.0,0.0,0.0,3.677560329437256,3.677583694458008,9.024286669045978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.470703125,0.0,1530.4510498046875,1895.4371337890625,0.0,2083.343505859375,0.908303678035736,1.0,0.0,3.0,1.0,0.0
17739900,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6120269894599915,0.1402761042118072,0.129649668931961,297.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.7180606126785278,0.5982447266578674,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7072525024414062,0.2175713628530502,0.1547840684652328,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6449576616287231,0.1659140437841415,0.1607889384031295,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.4029504656791687,0.050000000745058,0.242868885397911,284.897705078125,284.95001220703125,295.60089111328125,294.51397705078125,295.5992126464844,297.1575012207031,284.87322998046875,1.0,0.3681280612945556,1.0,1.0,0.0,1.0,-1.543850660324097,1.5438486337661743,1.952062802956789e-06,1.1828466653823853,0.8912409543991089,0.8912409543991089,0.0,111.97863006591795,115.0,43223.76953125,0.0,504.08392333984375,1.0,281.29638671875,284.10498046875,297.5577392578125,300.4466857910156,293.1499938964844,293.1499938964844,281.25,34867.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649303078651428,1.0,0.0,0.0,3.6994242668151855,3.699448585510254,9.131908882409334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.47802734375,0.0,1580.26708984375,1895.4371337890625,0.0,2155.954345703125,0.9134882092475892,1.0,0.0,3.0,1.0,0.0
17739960,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6116321086883545,0.1403010040521621,0.1297376602888107,297.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9990000128746032,0.7204744219779968,0.5997597575187683,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.706652045249939,0.2175056338310241,0.1548013091087341,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6444756388664246,0.165879413485527,0.1608260869979858,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.4025702178478241,0.050000000745058,0.2429596334695816,284.86480712890625,284.95001220703125,295.6240539550781,294.52880859375,295.62237548828125,297.1540832519531,284.87408447265625,1.0,0.3688593804836273,1.0,1.0,0.0,1.0,-1.545949101448059,1.5459470748901367,1.9571652956074104e-06,1.1846284866333008,0.8405638337135315,0.8405638337135315,0.0,112.50652313232422,118.0,42986.7578125,0.0,506.730712890625,1.0,281.2572937011719,284.12969970703125,297.5629272460937,300.4039306640625,293.1499938964844,293.1499938964844,281.54998779296875,40206.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683119177818298,1.0,0.0,0.0,3.566643238067627,3.566667318344116,8.48814238452178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.73779296875,0.0,1473.1510009765625,1895.4371337890625,0.0,2185.862548828125,0.8893232941627502,1.0,0.0,3.0,1.0,0.0
17740020,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.6110577583312988,0.1410197466611862,0.1302491724491119,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9990000128746032,0.726728618144989,0.6037375926971436,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7054998278617859,0.2181109338998794,0.1551067531108856,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.6434918642044067,0.1663050055503845,0.161132276058197,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.4015747606754303,0.050000000745058,0.2431990057229995,285.0619812011719,284.95001220703125,295.67059326171875,294.5585632324219,295.6689147949219,297.1585388183594,285.057861328125,1.0,0.3708663880825043,1.0,1.0,0.0,1.0,-1.552358627319336,1.5523567199707031,1.972632389879436e-06,1.1899147033691406,1.0,1.0,0.0,113.91355895996094,121.0,42934.75390625,0.0,514.310791015625,1.0,281.5426330566406,284.2977600097656,297.5322265625,300.2965087890625,293.1499938964844,293.1499938964844,281.25,31520.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583184838294983,1.0,0.0,0.0,3.72916030883789,3.729184150695801,9.27930329908122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.4716796875,0.0,1588.7930908203125,1895.4371337890625,0.0,2097.84033203125,0.9199713468551636,1.0,0.0,3.0,1.0,0.0
17740080,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.6110577583312988,0.1410197466611862,0.1302491724491119,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9990000128746032,0.726728618144989,0.6037375926971436,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7054998278617859,0.2181109338998794,0.1551067531108856,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.6434918642044067,0.1663050055503845,0.161132276058197,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.4015747606754303,0.050000000745058,0.2431990057229995,285.0619812011719,284.95001220703125,295.67059326171875,294.5585632324219,295.6689147949219,297.1585388183594,285.057861328125,1.0,0.3708663880825043,1.0,1.0,0.0,1.0,-1.552358627319336,1.5523567199707031,1.972632389879436e-06,1.1899147033691406,1.0,1.0,0.0,113.91355895996094,121.0,42934.75390625,0.0,514.310791015625,1.0,281.5426330566406,284.2977600097656,297.5322265625,300.2965087890625,293.1499938964844,293.1499938964844,281.25,31520.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583184838294983,1.0,0.0,0.0,3.72916030883789,3.729184150695801,9.27930329908122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.4716796875,0.0,1588.7930908203125,1895.4371337890625,0.0,2097.84033203125,0.9199713468551636,1.0,0.0,3.0,1.0,0.0
17740140,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6100234985351562,0.141330748796463,0.1307582855224609,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,0.7313587665557861,0.6090103983879089,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7037466764450073,0.2181697487831115,0.1553607732057571,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6420796513557434,0.1663995534181594,0.1614378839731216,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.4002593159675598,0.050000000745058,0.2435187250375747,284.86676025390625,284.95001220703125,295.71734619140625,294.5882568359375,295.7156677246094,297.155517578125,284.8741760253906,1.0,0.3734343349933624,1.0,1.0,0.0,1.0,-1.5603559017181396,1.5603539943695068,1.9919793885492254e-06,1.1964551210403442,0.8630908727645874,0.8630908727645874,0.0,115.7812957763672,124.0,43738.34765625,0.0,524.139404296875,1.0,281.2565612792969,284.1109619140625,297.62762451171875,300.5129089355469,293.1499938964844,293.1499938964844,281.54998779296875,39252.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709996104240417,1.0,0.0,0.0,3.6538918018341056,3.653916358947754,8.908501740734209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.97607421875,0.0,1561.8675537109375,1895.4371337890625,0.0,2209.72021484375,0.90787672996521,1.0,0.0,3.0,1.0,0.0
17740200,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6100234985351562,0.141330748796463,0.1307582855224609,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,0.7313587665557861,0.6090103983879089,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7037466764450073,0.2181697487831115,0.1553607732057571,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6420796513557434,0.1663995534181594,0.1614378839731216,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.4002593159675598,0.050000000745058,0.2435187250375747,284.86676025390625,284.95001220703125,295.71734619140625,294.5882568359375,295.7156677246094,297.155517578125,284.8741760253906,1.0,0.3734343349933624,1.0,1.0,0.0,1.0,-1.5603559017181396,1.5603539943695068,1.9919793885492254e-06,1.1964551210403442,0.8630908727645874,0.8630908727645874,0.0,115.7812957763672,124.0,43738.34765625,0.0,524.139404296875,1.0,281.2565612792969,284.1109619140625,297.62762451171875,300.5129089355469,293.1499938964844,293.1499938964844,281.54998779296875,39252.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709996104240417,1.0,0.0,0.0,3.6538918018341056,3.653916358947754,8.908501740734209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.97607421875,0.0,1561.8675537109375,1895.4371337890625,0.0,2209.72021484375,0.90787672996521,1.0,0.0,3.0,1.0,0.0
17740260,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.608844518661499,0.1421097815036773,0.1313496232032776,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9990000128746032,0.7368186116218567,0.6151046752929688,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7017216682434082,0.2187094390392303,0.1556408256292343,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6404284238815308,0.166802778840065,0.1617518216371536,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.3987393975257873,0.050000000745058,0.2438917309045791,285.0719299316406,284.95001220703125,295.7641296386719,294.6178894042969,295.7624816894531,297.16015625,285.0701599121094,1.0,0.3763865232467651,1.0,1.0,0.0,1.0,-1.5695420503616333,1.569540023803711,2.014258825511206e-06,1.203884482383728,1.0,1.0,0.0,117.95661163330078,127.0,43643.7421875,0.0,535.6146850585938,1.0,281.5429992675781,284.2955017089844,297.5958251953125,300.404296875,293.1499938964844,293.1499938964844,281.25,32365.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618870139122009,1.0,0.0,0.0,3.791137933731079,3.7911627292633057,9.590305580786662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.35693359375,0.0,1667.6890869140625,1895.4371337890625,0.0,2129.144287109375,0.9341941475868224,1.0,0.0,3.0,1.0,0.0
17740320,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.608844518661499,0.1421097815036773,0.1313496232032776,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9990000128746032,0.7368186116218567,0.6151046752929688,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7017216682434082,0.2187094390392303,0.1556408256292343,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6404284238815308,0.166802778840065,0.1617518216371536,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.3987393975257873,0.050000000745058,0.2438917309045791,285.0719299316406,284.95001220703125,295.7641296386719,294.6178894042969,295.7624816894531,297.16015625,285.0701599121094,1.0,0.3763865232467651,1.0,1.0,0.0,1.0,-1.5695420503616333,1.569540023803711,2.014258825511206e-06,1.203884482383728,1.0,1.0,0.0,117.95661163330078,127.0,43643.7421875,0.0,535.6146850585938,1.0,281.5429992675781,284.2955017089844,297.5958251953125,300.404296875,293.1499938964844,293.1499938964844,281.25,32365.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618870139122009,1.0,0.0,0.0,3.791137933731079,3.7911627292633057,9.590305580786662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.35693359375,0.0,1667.6890869140625,1895.4371337890625,0.0,2129.144287109375,0.9341941475868224,1.0,0.0,3.0,1.0,0.0
17740380,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6074672341346741,0.1425012201070785,0.1319538205862045,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.7407811880111694,0.621860682964325,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6994004249572754,0.2187286168336868,0.1558850556612014,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6386052966117859,0.1668924838304519,0.1620753854513168,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.3970469832420349,0.050000000745058,0.2443095743656158,284.8758239746094,284.95001220703125,295.8109130859375,294.6473083496094,295.80926513671875,297.1578674316406,284.8809814453125,1.0,0.3796268403530121,1.0,1.0,0.0,1.0,-1.5795623064041138,1.5795602798461914,2.038706952589564e-06,1.2119570970535278,0.8902487754821777,0.8902487754821777,0.0,120.38882446289062,130.0,44612.1328125,0.0,548.4204711914062,1.0,281.2559814453125,284.09674072265625,297.6894836425781,300.6275634765625,293.1499938964844,293.1499938964844,281.54998779296875,38291.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749398946762085,1.0,0.0,0.0,3.7470648288726807,3.747090339660645,9.368621931571396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.22802734375,0.0,1661.4638671875,1895.4371337890625,0.0,2244.82958984375,0.9279344081878662,1.0,0.0,3.0,1.0,0.0
17740440,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6074672341346741,0.1425012201070785,0.1319538205862045,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.7407811880111694,0.621860682964325,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6994004249572754,0.2187286168336868,0.1558850556612014,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6386052966117859,0.1668924838304519,0.1620753854513168,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.3970469832420349,0.050000000745058,0.2443095743656158,284.8758239746094,284.95001220703125,295.8109130859375,294.6473083496094,295.80926513671875,297.1578674316406,284.8809814453125,1.0,0.3796268403530121,1.0,1.0,0.0,1.0,-1.5795623064041138,1.5795602798461914,2.038706952589564e-06,1.2119570970535278,0.8902487754821777,0.8902487754821777,0.0,120.38882446289062,130.0,44612.1328125,0.0,548.4204711914062,1.0,281.2559814453125,284.09674072265625,297.6894836425781,300.6275634765625,293.1499938964844,293.1499938964844,281.54998779296875,38291.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749398946762085,1.0,0.0,0.0,3.7470648288726807,3.747090339660645,9.368621931571396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.22802734375,0.0,1661.4638671875,1895.4371337890625,0.0,2244.82958984375,0.9279344081878662,1.0,0.0,3.0,1.0,0.0
17740500,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6065396070480347,0.1428128033876419,0.132158875465393,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9990000128746032,0.7429393529891968,0.6254798769950867,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6979862451553345,0.2188471257686615,0.1559003293514251,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6374967098236084,0.1669946610927581,0.162130206823349,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.3961339592933655,0.050000000745058,0.2445353120565414,285.0378723144531,284.95001220703125,295.8342590332031,294.6619567871094,295.8326110839844,297.15838623046875,285.0599975585937,1.0,0.3813108503818512,1.0,1.0,0.0,1.0,-1.584508180618286,1.5845060348510742,2.050815055554267e-06,1.2159161567687988,0.9959867000579834,0.9959867000579834,0.0,121.6933364868164,130.0,44159.4375,0.0,555.0726928710938,1.0,281.5042419433594,284.2855224609375,297.6330871582031,300.4346923828125,293.1499938964844,293.1499938964844,281.54998779296875,34248.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682623267173767,1.0,0.0,0.0,3.777064323425293,3.77708911895752,9.519234822619184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.361328125,0.0,1665.61962890625,1895.4371337890625,0.0,2185.423095703125,0.9347795248031616,1.0,0.0,3.0,1.0,0.0
17740560,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.6060361862182617,0.1433246433734893,0.1325996965169906,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.9990000128746032,0.7455575466156006,0.6290122270584106,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.6969358921051025,0.2191826701164245,0.1561173945665359,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.6366585493087769,0.16725754737854,0.1623705327510833,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.3952366411685943,0.050000000745058,0.2447568923234939,285.0884094238281,284.95001220703125,295.8575744628906,294.6764831542969,295.8559265136719,297.1627502441406,285.0898132324219,1.0,0.3830471038818359,1.0,1.0,0.0,1.0,-1.5900927782058716,1.5900907516479492,2.064523641820415e-06,1.220370531082153,1.0,1.0,0.0,122.98844146728516,133.0,44424.83203125,0.0,562.14501953125,1.0,281.5429992675781,284.30035400390625,297.6564025878906,300.5131530761719,293.1499938964844,293.1499938964844,281.25,33398.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663426399230957,1.0,0.0,0.0,3.849226713180542,3.849252223968506,9.8864484243677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.33984375,0.0,1745.79296875,1895.4371337890625,0.0,2168.4306640625,0.948175609111786,1.0,0.0,3.0,1.0,0.0
17740620,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6045916080474854,0.1438042521476745,0.1332892626523971,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.7489851713180542,0.6364604234695435,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6943812966346741,0.2191668450832367,0.1563430428504943,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.634700357913971,0.1673429608345031,0.162698358297348,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.3933181762695312,0.050000000745058,0.2452281713485717,284.8930358886719,284.95001220703125,295.9039611816406,294.7053527832031,295.90234375,297.161376953125,284.8957824707031,1.0,0.3866065740585327,1.0,1.0,0.0,1.0,-1.6010937690734863,1.6010916233062744,2.091680926241679e-06,1.2291301488876345,0.9217891693115234,0.9217891693115234,0.0,125.72669982910156,136.0,45530.2578125,0.0,576.707763671875,1.0,281.255615234375,284.0902404785156,297.748046875,300.74176025390625,293.1499938964844,293.1499938964844,280.95001220703125,37309.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793129682540894,1.0,0.0,0.0,3.835073232650757,3.835099458694458,9.813877568376483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.3544921875,0.0,1759.275390625,1895.4371337890625,0.0,2283.973876953125,0.9470695853233336,1.0,0.0,3.0,1.0,0.0
17740680,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6045916080474854,0.1438042521476745,0.1332892626523971,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.7489851713180542,0.6364604234695435,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6943812966346741,0.2191668450832367,0.1563430428504943,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.634700357913971,0.1673429608345031,0.162698358297348,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.3933181762695312,0.050000000745058,0.2452281713485717,284.8930358886719,284.95001220703125,295.9039611816406,294.7053527832031,295.90234375,297.161376953125,284.8957824707031,1.0,0.3866065740585327,1.0,1.0,0.0,1.0,-1.6010937690734863,1.6010916233062744,2.091680926241679e-06,1.2291301488876345,0.9217891693115234,0.9217891693115234,0.0,125.72669982910156,136.0,45530.2578125,0.0,576.707763671875,1.0,281.255615234375,284.0902404785156,297.748046875,300.74176025390625,293.1499938964844,293.1499938964844,280.95001220703125,37309.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793129682540894,1.0,0.0,0.0,3.835073232650757,3.835099458694458,9.813877568376483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.3544921875,0.0,1759.275390625,1895.4371337890625,0.0,2283.973876953125,0.9470695853233336,1.0,0.0,3.0,1.0,0.0
17740740,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6024514436721802,0.1441281139850616,0.1336398422718048,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9990000128746032,0.7513444423675537,0.6443571448326111,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6910592317581177,0.218800738453865,0.156165525317192,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.6321611404418945,0.1671447455883026,0.1626287251710891,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.3912326693534851,0.050000000745058,0.2457339614629745,284.8516540527344,284.95001220703125,295.95001220703125,294.7337646484375,295.9483947753906,297.1567077636719,284.8699645996094,1.0,0.3902035057544708,1.0,1.0,0.0,1.0,-1.611305832862854,1.6113038063049316,2.11702808883274e-06,1.2372052669525146,0.8140057921409607,0.8140057921409607,0.0,128.6334686279297,124.0,45889.8125,0.0,591.3787231445312,1.0,280.957275390625,284.081787109375,297.75732421875,300.7838439941406,293.1499938964844,293.1499938964844,281.25,44303.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874643802642822,1.0,0.0,0.0,3.497809648513794,3.497833490371704,8.163673328454024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.05615234375,0.0,1429.8834228515625,1895.4371337890625,0.0,2357.41064453125,0.87953782081604,1.0,0.0,3.0,1.0,0.0
17740800,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6024514436721802,0.1441281139850616,0.1336398422718048,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9990000128746032,0.7513444423675537,0.6443571448326111,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6910592317581177,0.218800738453865,0.156165525317192,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.6321611404418945,0.1671447455883026,0.1626287251710891,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.3912326693534851,0.050000000745058,0.2457339614629745,284.8516540527344,284.95001220703125,295.95001220703125,294.7337646484375,295.9483947753906,297.1567077636719,284.8699645996094,1.0,0.3902035057544708,1.0,1.0,0.0,1.0,-1.611305832862854,1.6113038063049316,2.11702808883274e-06,1.2372052669525146,0.8140057921409607,0.8140057921409607,0.0,128.6334686279297,124.0,45889.8125,0.0,591.3787231445312,1.0,280.957275390625,284.081787109375,297.75732421875,300.7838439941406,293.1499938964844,293.1499938964844,281.25,44303.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874643802642822,1.0,0.0,0.0,3.497809648513794,3.497833490371704,8.163673328454024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.05615234375,0.0,1429.8834228515625,1895.4371337890625,0.0,2357.41064453125,0.87953782081604,1.0,0.0,3.0,1.0,0.0
17740860,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6052924394607544,0.1456158310174942,0.134632796049118,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.7566992044448853,0.6408277750015259,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6928482055664062,0.2195807993412017,0.1564414948225021,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6336771845817566,0.1678512692451477,0.1629769653081894,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.392172247171402,0.050000000745058,0.245506927371025,285.0357360839844,284.95001220703125,295.9988098144531,294.7631530761719,295.9970397949219,297.1694641113281,285.03057861328125,1.0,0.3883751332759857,1.0,1.0,0.0,1.0,-1.6087478399276731,1.6087456941604614,2.110729155901936e-06,1.235242247581482,0.9613667130470276,0.9613667130470276,0.0,127.37175750732422,127.0,45747.421875,0.0,586.2240600585938,1.0,281.24200439453125,284.22235107421875,297.7279357910156,300.6703186035156,293.1499938964844,293.1499938964844,280.95001220703125,32391.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754803895950317,1.0,0.0,0.0,3.673561573028565,3.673585176467896,9.004673415802245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.2119140625,0.0,1532.36767578125,1895.4371337890625,0.0,2249.657470703125,0.9079405069351196,1.0,0.0,3.0,1.0,0.0
17740920,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6052924394607544,0.1456158310174942,0.134632796049118,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.7566992044448853,0.6408277750015259,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6928482055664062,0.2195807993412017,0.1564414948225021,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6336771845817566,0.1678512692451477,0.1629769653081894,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.392172247171402,0.050000000745058,0.245506927371025,285.0357360839844,284.95001220703125,295.9988098144531,294.7631530761719,295.9970397949219,297.1694641113281,285.03057861328125,1.0,0.3883751332759857,1.0,1.0,0.0,1.0,-1.6087478399276731,1.6087456941604614,2.110729155901936e-06,1.235242247581482,0.9613667130470276,0.9613667130470276,0.0,127.37175750732422,127.0,45747.421875,0.0,586.2240600585938,1.0,281.24200439453125,284.22235107421875,297.7279357910156,300.6703186035156,293.1499938964844,293.1499938964844,280.95001220703125,32391.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754803895950317,1.0,0.0,0.0,3.673561573028565,3.673585176467896,9.004673415802245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.2119140625,0.0,1532.36767578125,1895.4371337890625,0.0,2249.657470703125,0.9079405069351196,1.0,0.0,3.0,1.0,0.0
17740980,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6079810261726379,0.1471355259418487,0.1360299885272979,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.7620247602462769,0.6395595669746399,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6941600441932678,0.2202521115541458,0.1569637060165405,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6350787281990051,0.1687191873788833,0.1638000309467315,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.3925067186355591,0.050000000745058,0.245425671339035,284.8755798339844,284.95001220703125,296.0533142089844,294.7947998046875,296.05133056640625,297.17626953125,284.8873596191406,1.0,0.3884672522544861,1.0,1.0,0.0,1.0,-1.610413670539856,1.610411524772644,2.114697053912096e-06,1.2364051342010498,0.8324416875839233,0.8324416875839233,0.0,126.96743774414062,130.0,46204.7421875,0.0,586.2185668945312,1.0,280.9573059082031,284.0874328613281,297.81719970703125,300.8554382324219,293.1499938964844,293.1499938964844,281.25,40861.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846704721450806,1.0,0.0,0.0,3.518129348754883,3.518152952194214,8.258799653049209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.26806640625,0.0,1426.40380859375,1895.4371337890625,0.0,2332.173583984375,0.8797840476036072,1.0,0.0,3.0,1.0,0.0
17741040,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6079810261726379,0.1471355259418487,0.1360299885272979,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.7620247602462769,0.6395595669746399,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6941600441932678,0.2202521115541458,0.1569637060165405,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6350787281990051,0.1687191873788833,0.1638000309467315,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.3925067186355591,0.050000000745058,0.245425671339035,284.8755798339844,284.95001220703125,296.0533142089844,294.7947998046875,296.05133056640625,297.17626953125,284.8873596191406,1.0,0.3884672522544861,1.0,1.0,0.0,1.0,-1.610413670539856,1.610411524772644,2.114697053912096e-06,1.2364051342010498,0.8324416875839233,0.8324416875839233,0.0,126.96743774414062,130.0,46204.7421875,0.0,586.2185668945312,1.0,280.9573059082031,284.0874328613281,297.81719970703125,300.8554382324219,293.1499938964844,293.1499938964844,281.25,40861.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846704721450806,1.0,0.0,0.0,3.518129348754883,3.518152952194214,8.258799653049209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.26806640625,0.0,1426.40380859375,1895.4371337890625,0.0,2332.173583984375,0.8797840476036072,1.0,0.0,3.0,1.0,0.0
17741100,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.6091110706329346,0.1482189446687698,0.1368384063243866,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.7652576565742493,0.6400212049484253,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6944958567619324,0.2209194302558899,0.1572906523942947,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.6355695724487305,0.1694153845310211,0.1643201559782028,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.3923850357532501,0.050000000745058,0.2454551458358764,285.0382995605469,284.95001220703125,296.08258056640625,294.8113708496094,296.0805053710937,297.1827392578125,285.05572509765625,1.0,0.3889511525630951,1.0,1.0,0.0,1.0,-1.6129891872406006,1.6129871606826782,2.121042598446365e-06,1.2383782863616943,0.9408763647079468,0.9408763647079468,0.0,127.1754379272461,130.0,45890.20703125,0.0,588.492919921875,1.0,281.1990051269531,284.2558288574219,297.769287109375,300.67388916015625,293.1499938964844,293.1499938964844,281.25,34030.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769560813903809,1.0,0.0,0.0,3.5763962268829346,3.5764191150665283,8.534627227163583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.75341796875,0.0,1438.373779296875,1895.4371337890625,0.0,2262.854248046875,0.8901664614677429,1.0,0.0,3.0,1.0,0.0
17741160,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.6105809211730957,0.1495155096054077,0.1379427909851074,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9990000128746032,0.7688614726066589,0.640815794467926,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6950911283493042,0.221812829375267,0.1578656286001205,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.6362737417221069,0.1703079640865326,0.1651017069816589,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.3921751677989959,0.050000000745058,0.2455059438943863,285.0579833984375,284.95001220703125,296.1130676269531,294.8284606933594,296.1109313964844,297.19189453125,285.05377197265625,1.0,0.3896988034248352,1.0,1.0,0.0,1.0,-1.616957426071167,1.616955280303955,2.1308833311195485e-06,1.2414534091949463,0.9903651475906372,0.9903651475906372,0.0,127.52571868896484,133.0,46252.84375,0.0,592.08935546875,1.0,281.2421875,284.2344055175781,297.8007507324219,300.766357421875,293.1499938964844,293.1499938964844,280.95001220703125,31509.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745488882064819,1.0,0.0,0.0,3.69880485534668,3.6988284587860094,9.128850706474624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.6435546875,0.0,1554.09619140625,1895.4371337890625,0.0,2241.338623046875,0.9131079912185668,1.0,0.0,3.0,1.0,0.0
17741220,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.612777829170227,0.1516774743795395,0.1400317698717117,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.7742742896080017,0.6438653469085693,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6954898238182068,0.2230565547943115,0.1588728129863739,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6371854543685913,0.1718047857284546,0.1666391789913177,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.3913638889789581,0.050000000745058,0.2457016557455063,284.8792724609375,284.95001220703125,296.1776733398437,294.8639221191406,296.17535400390625,297.1982421875,284.8874206542969,1.0,0.3917964398860931,1.0,1.0,0.0,1.0,-1.6264160871505735,1.6264139413833618,2.154494950445951e-06,1.2488163709640503,0.860822319984436,0.860822319984436,0.0,128.76104736328125,136.0,47106.203125,0.0,601.8240966796875,1.0,280.9573974609375,284.0633850097656,297.8976135253906,300.9877319335937,293.1499938964844,293.1499938964844,281.25,39145.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860680818557739,1.0,0.0,0.0,3.61779522895813,3.6178195476531982,8.733358072277042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.23095703125,0.0,1520.9647216796875,1895.4371337890625,0.0,2344.78955078125,0.8999677896499634,1.0,0.0,3.0,1.0,0.0
