time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.612777829170227,0.1516774743795395,0.1400317698717117,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.7742742896080017,0.6438653469085693,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6954898238182068,0.2230565547943115,0.1588728129863739,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6371854543685913,0.1718047857284546,0.1666391789913177,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.3913638889789581,0.050000000745058,0.2457016557455063,284.8792724609375,284.95001220703125,296.1776733398437,294.8639221191406,296.17535400390625,297.1982421875,284.8874206542969,1.0,0.3917964398860931,1.0,1.0,0.0,1.0,-1.6264160871505735,1.6264139413833618,2.154494950445951e-06,1.2488163709640503,0.860822319984436,0.860822319984436,0.0,128.76104736328125,136.0,47106.203125,0.0,601.8240966796875,1.0,280.9573974609375,284.0633850097656,297.8976135253906,300.9877319335937,293.1499938964844,293.1499938964844,281.25,39145.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860680818557739,1.0,0.0,0.0,3.61779522895813,3.6178195476531982,8.733358072277042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.23095703125,0.0,1520.9647216796875,1895.4371337890625,0.0,2344.78955078125,0.8999677896499634,1.0,0.0,3.0,1.0,0.0
17741340,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.6149973273277283,0.1545645743608474,0.1424486190080642,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9990000128746032,0.7809498310089111,0.648040235042572,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.6958155632019043,0.2250489741563797,0.1601136624813079,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6380636096000671,0.1738687753677368,0.1684487462043762,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.3902365565299988,0.050000000745058,0.245971143245697,285.07403564453125,284.95001220703125,296.24664306640625,294.9010009765625,296.2442321777344,297.2129211425781,285.072021484375,1.0,0.3945172429084778,1.0,1.0,0.0,1.0,-1.6383140087127686,1.6383118629455566,2.1844230104761664e-06,1.2580729722976685,1.0,1.0,0.0,130.44110107421875,139.0,47173.0546875,0.0,614.549072265625,1.0,281.24285888671875,284.2320861816406,297.88165283203125,300.9031677246094,293.1499938964844,293.1499938964844,280.95001220703125,32066.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777073383331299,1.0,0.0,0.0,3.7735517024993896,3.773576259613037,9.501537761025248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.46435546875,0.0,1644.5916748046875,1895.4371337890625,0.0,2269.580322265625,0.9300097823143004,1.0,0.0,3.0,1.0,0.0
17741400,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.6149973273277283,0.1545645743608474,0.1424486190080642,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9990000128746032,0.7809498310089111,0.648040235042572,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.6958155632019043,0.2250489741563797,0.1601136624813079,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6380636096000671,0.1738687753677368,0.1684487462043762,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.3902365565299988,0.050000000745058,0.245971143245697,285.07403564453125,284.95001220703125,296.24664306640625,294.9010009765625,296.2442321777344,297.2129211425781,285.072021484375,1.0,0.3945172429084778,1.0,1.0,0.0,1.0,-1.6383140087127686,1.6383118629455566,2.1844230104761664e-06,1.2580729722976685,1.0,1.0,0.0,130.44110107421875,139.0,47173.0546875,0.0,614.549072265625,1.0,281.24285888671875,284.2320861816406,297.88165283203125,300.9031677246094,293.1499938964844,293.1499938964844,280.95001220703125,32066.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777073383331299,1.0,0.0,0.0,3.7735517024993896,3.773576259613037,9.501537761025248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.46435546875,0.0,1644.5916748046875,1895.4371337890625,0.0,2269.580322265625,0.9300097823143004,1.0,0.0,3.0,1.0,0.0
17741460,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6170200705528259,0.1571806967258453,0.1450017392635345,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.7862942218780518,0.6531552672386169,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6959116458892822,0.2266906201839447,0.1614401340484619,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6388548612594604,0.1757905334234237,0.1704405844211578,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.388825923204422,0.050000000745058,0.2463037073612213,284.885498046875,284.95001220703125,296.3196105957031,294.939453125,296.31707763671875,297.2191162109375,284.89129638671875,1.0,0.3977096378803253,1.0,1.0,0.0,1.0,-1.651903748512268,1.6519014835357666,2.218960389654967e-06,1.2686759233474731,0.8960027098655701,0.8960027098655701,0.0,132.49571228027344,142.0,48308.19921875,0.0,629.6449584960938,1.0,280.9560852050781,284.03759765625,297.9800720214844,301.1422119140625,293.1499938964844,293.1499938964844,281.25,37824.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903066873550415,1.0,0.0,0.0,3.741034746170044,3.7410600185394287,9.338492645838414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.71435546875,0.0,1650.816650390625,1895.4371337890625,0.0,2383.152099609375,0.926421046257019,1.0,0.0,3.0,1.0,0.0
17741520,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6170200705528259,0.1571806967258453,0.1450017392635345,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.7862942218780518,0.6531552672386169,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6959116458892822,0.2266906201839447,0.1614401340484619,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6388548612594604,0.1757905334234237,0.1704405844211578,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.388825923204422,0.050000000745058,0.2463037073612213,284.885498046875,284.95001220703125,296.3196105957031,294.939453125,296.31707763671875,297.2191162109375,284.89129638671875,1.0,0.3977096378803253,1.0,1.0,0.0,1.0,-1.651903748512268,1.6519014835357666,2.218960389654967e-06,1.2686759233474731,0.8960027098655701,0.8960027098655701,0.0,132.49571228027344,142.0,48308.19921875,0.0,629.6449584960938,1.0,280.9560852050781,284.03759765625,297.9800720214844,301.1422119140625,293.1499938964844,293.1499938964844,281.25,37824.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903066873550415,1.0,0.0,0.0,3.741034746170044,3.7410600185394287,9.338492645838414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.71435546875,0.0,1650.816650390625,1895.4371337890625,0.0,2383.152099609375,0.926421046257019,1.0,0.0,3.0,1.0,0.0
17741580,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.6190897226333618,0.1604471802711486,0.1477726399898529,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.9990000128746032,0.7928439974784851,0.6588234901428223,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.6960161328315735,0.2289954125881195,0.1629099249839782,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.6396620869636536,0.1782038807868957,0.1726013123989105,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.3872537910938263,0.050000000745058,0.2466753125190735,285.1005859375,284.95001220703125,296.3960876464844,294.9791259765625,296.3934936523437,297.2328491210937,285.1024475097656,1.0,0.4012281894683838,1.0,1.0,0.0,1.0,-1.6668392419815063,1.6668369770050049,2.257285132145625e-06,1.2803080081939695,1.0,1.0,0.0,134.78897094726562,145.0,48281.37890625,0.0,646.5669555664062,1.0,281.2436828613281,284.2394104003906,297.963134765625,301.0528564453125,293.1499938964844,293.1499938964844,280.95001220703125,33377.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827045321464539,1.0,0.0,0.0,3.8501696586608887,3.850195169448853,9.89129148365464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.5615234375,0.0,1746.7811279296875,1895.4371337890625,0.0,2314.4560546875,0.9482572078704834,1.0,0.0,3.0,1.0,0.0
17741640,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.6190897226333618,0.1604471802711486,0.1477726399898529,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.9990000128746032,0.7928439974784851,0.6588234901428223,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.6960161328315735,0.2289954125881195,0.1629099249839782,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.6396620869636536,0.1782038807868957,0.1726013123989105,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.3872537910938263,0.050000000745058,0.2466753125190735,285.1005859375,284.95001220703125,296.3960876464844,294.9791259765625,296.3934936523437,297.2328491210937,285.1024475097656,1.0,0.4012281894683838,1.0,1.0,0.0,1.0,-1.6668392419815063,1.6668369770050049,2.257285132145625e-06,1.2803080081939695,1.0,1.0,0.0,134.78897094726562,145.0,48281.37890625,0.0,646.5669555664062,1.0,281.2436828613281,284.2394104003906,297.963134765625,301.0528564453125,293.1499938964844,293.1499938964844,280.95001220703125,33377.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827045321464539,1.0,0.0,0.0,3.8501696586608887,3.850195169448853,9.89129148365464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.5615234375,0.0,1746.7811279296875,1895.4371337890625,0.0,2314.4560546875,0.9482572078704834,1.0,0.0,3.0,1.0,0.0
17741700,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6203139424324036,0.1620537042617797,0.1493425816297531,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9990000128746032,0.7958785891532898,0.6617439389228821,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6962628960609436,0.2301094830036163,0.1637953072786331,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6402416229248047,0.1794272065162658,0.17385795712471,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.3864502310752868,0.050000000745058,0.2468679994344711,284.9703063964844,284.95001220703125,296.435546875,294.99932861328125,296.4328918457031,297.2383117675781,284.94903564453125,1.0,0.4030983448028564,1.0,1.0,0.0,1.0,-1.675033688545227,1.6750314235687256,2.278505235153716e-06,1.286705493927002,0.9883384704589844,0.9883384704589844,0.0,135.98931884765625,145.0,49475.29296875,0.0,655.789794921875,1.0,280.99273681640625,284.0574645996094,298.0492553710937,301.31549072265625,293.1499938964844,293.1499938964844,280.95001220703125,34077.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912135124206543,1.0,0.0,0.0,3.881798267364502,3.881824254989624,1.0054470749309985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.021484375,0.0,1791.3687744140625,1895.4371337890625,0.0,2391.37939453125,0.9558621048927308,1.0,0.0,3.0,1.0,0.0
17741760,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6211740970611572,0.1634644716978073,0.1507128775119781,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.7982853651046753,0.6649250388145447,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6961435079574585,0.2309950292110443,0.1645033508539199,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6405625343322754,0.1804982125759124,0.1749671697616577,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.3855799734592438,0.050000000745058,0.2470788806676864,284.913330078125,284.95001220703125,296.4757080078125,295.019775390625,296.4730224609375,297.2394104003906,284.91558837890625,1.0,0.4050077497959137,1.0,1.0,0.0,1.0,-1.6829335689544678,1.6829313039779663,2.299076186318416e-06,1.292870283126831,0.9433165788650512,0.9433165788650512,0.0,137.28160095214844,148.0,49664.5546875,0.0,665.1363525390625,1.0,280.9558410644531,284.02899169921875,298.0622253417969,301.3056945800781,293.1499938964844,293.1499938964844,280.6499938964844,36397.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795455276966095,1.0,0.0,0.0,3.860052108764648,3.8600780963897705,9.942133374352125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.01953125,0.0,1782.80078125,1895.4371337890625,0.0,2429.948486328125,0.9522371888160706,1.0,0.0,3.0,1.0,0.0
17741820,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.6225965023040771,0.1663199812173843,0.1533288955688476,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9990000128746032,0.8028329610824585,0.6716108918190002,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.695583701133728,0.23275887966156,0.1657819151878357,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6409462690353394,0.1826290786266327,0.1770567595958709,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.3837681114673614,0.050000000745058,0.247525468468666,284.8619384765625,284.95001220703125,296.5580139160156,295.06121826171875,296.5552673339844,297.2412414550781,284.8777770996094,1.0,0.4089159071445465,1.0,1.0,0.0,1.0,-1.6986817121505735,1.6986794471740725,2.340409764656215e-06,1.3051453828811646,0.8393663167953491,0.8393663167953491,0.0,139.99989318847656,151.0,50352.74609375,0.0,684.3915405273438,1.0,280.6568603515625,283.9954528808594,298.0870666503906,301.38311767578125,293.1499938964844,293.1499938964844,280.95001220703125,42635.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038567304611206,1.0,0.0,0.0,3.594202995300293,3.5942275524139404,8.619825848654727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.17236328125,0.0,1520.8585205078125,1895.4371337890625,0.0,2506.738525390625,0.899063229560852,1.0,0.0,3.0,1.0,0.0
17741880,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.6225965023040771,0.1663199812173843,0.1533288955688476,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9990000128746032,0.8028329610824585,0.6716108918190002,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.695583701133728,0.23275887966156,0.1657819151878357,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6409462690353394,0.1826290786266327,0.1770567595958709,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.3837681114673614,0.050000000745058,0.247525468468666,284.8619384765625,284.95001220703125,296.5580139160156,295.06121826171875,296.5552673339844,297.2412414550781,284.8777770996094,1.0,0.4089159071445465,1.0,1.0,0.0,1.0,-1.6986817121505735,1.6986794471740725,2.340409764656215e-06,1.3051453828811646,0.8393663167953491,0.8393663167953491,0.0,139.99989318847656,151.0,50352.74609375,0.0,684.3915405273438,1.0,280.6568603515625,283.9954528808594,298.0870666503906,301.38311767578125,293.1499938964844,293.1499938964844,280.95001220703125,42635.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038567304611206,1.0,0.0,0.0,3.594202995300293,3.5942275524139404,8.619825848654727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.17236328125,0.0,1520.8585205078125,1895.4371337890625,0.0,2506.738525390625,0.899063229560852,1.0,0.0,3.0,1.0,0.0
17741940,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6249186992645264,0.1701599806547165,0.1566328704357147,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9990000128746032,0.8096192479133606,0.6780264973640442,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.695950984954834,0.2355662286281585,0.1676141917705536,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.642033576965332,0.1855404675006866,0.1796927750110626,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.3820512890815735,0.050000000745058,0.2479581236839294,285.0672912597656,284.95001220703125,296.642578125,295.10321044921875,296.6398010253906,297.25689697265625,285.0650634765625,1.0,0.4129669666290283,1.0,1.0,0.0,1.0,-1.716234564781189,1.716232180595398,2.387019094385323e-06,1.3188284635543823,1.0,1.0,0.0,142.68653869628906,154.0,50687.19140625,0.0,705.1937255859375,1.0,280.9430236816406,284.15789794921875,298.0791931152344,301.3121337890625,293.1499938964844,293.1499938964844,280.6499938964844,32073.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942551970481873,1.0,0.0,0.0,3.7707786560058594,3.770802974700928,9.48757758578722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.66796875,0.0,1641.38623046875,1895.4371337890625,0.0,2419.022705078125,0.9296901822090148,1.0,0.0,3.0,1.0,0.0
17742000,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6249186992645264,0.1701599806547165,0.1566328704357147,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9990000128746032,0.8096192479133606,0.6780264973640442,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.695950984954834,0.2355662286281585,0.1676141917705536,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.642033576965332,0.1855404675006866,0.1796927750110626,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.3820512890815735,0.050000000745058,0.2479581236839294,285.0672912597656,284.95001220703125,296.642578125,295.10321044921875,296.6398010253906,297.25689697265625,285.0650634765625,1.0,0.4129669666290283,1.0,1.0,0.0,1.0,-1.716234564781189,1.716232180595398,2.387019094385323e-06,1.3188284635543823,1.0,1.0,0.0,142.68653869628906,154.0,50687.19140625,0.0,705.1937255859375,1.0,280.9430236816406,284.15789794921875,298.0791931152344,301.3121337890625,293.1499938964844,293.1499938964844,280.6499938964844,32073.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942551970481873,1.0,0.0,0.0,3.7707786560058594,3.770802974700928,9.48757758578722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.66796875,0.0,1641.38623046875,1895.4371337890625,0.0,2419.022705078125,0.9296901822090148,1.0,0.0,3.0,1.0,0.0
17742060,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.627084493637085,0.1735407561063766,0.159924030303955,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.8149294257164001,0.6846736073493958,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6962141990661621,0.2378748655319214,0.1694375723600387,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6431386470794678,0.1881996840238571,0.1824236363172531,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.3802952766418457,0.050000000745058,0.2484107017517089,284.8985595703125,284.95001220703125,296.72900390625,295.1456298828125,296.7261962890625,297.2623291015625,284.9049072265625,1.0,0.4171277284622192,1.0,1.0,0.0,1.0,-1.7341792583465576,1.7341768741607666,2.435294391034404e-06,1.3328484296798706,0.8973677754402161,0.8973677754402161,0.0,145.49391174316406,157.0,51944.25,0.0,726.9931030273438,1.0,280.6571350097656,283.9814453125,298.1815490722656,301.5643920898437,293.1499938964844,293.1499938964844,280.95001220703125,37782.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805995762348175,1.0,0.0,0.0,3.7302327156066895,3.730257987976074,9.28464146454644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.5830078125,0.0,1637.90576171875,1895.4371337890625,0.0,2526.3681640625,0.924228310585022,1.0,0.0,3.0,1.0,0.0
17742120,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.627084493637085,0.1735407561063766,0.159924030303955,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.8149294257164001,0.6846736073493958,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6962141990661621,0.2378748655319214,0.1694375723600387,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6431386470794678,0.1881996840238571,0.1824236363172531,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.3802952766418457,0.050000000745058,0.2484107017517089,284.8985595703125,284.95001220703125,296.72900390625,295.1456298828125,296.7261962890625,297.2623291015625,284.9049072265625,1.0,0.4171277284622192,1.0,1.0,0.0,1.0,-1.7341792583465576,1.7341768741607666,2.435294391034404e-06,1.3328484296798706,0.8973677754402161,0.8973677754402161,0.0,145.49391174316406,157.0,51944.25,0.0,726.9931030273438,1.0,280.6571350097656,283.9814453125,298.1815490722656,301.5643920898437,293.1499938964844,293.1499938964844,280.95001220703125,37782.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805995762348175,1.0,0.0,0.0,3.7302327156066895,3.730257987976074,9.28464146454644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.5830078125,0.0,1637.90576171875,1895.4371337890625,0.0,2526.3681640625,0.924228310585022,1.0,0.0,3.0,1.0,0.0
17742180,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6294326782226562,0.1775870621204376,0.1634113043546676,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.9990000128746032,0.8216092586517334,0.6912916302680969,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6966748833656311,0.2408539801836013,0.1713940352201461,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.6444002389907837,0.1913538575172424,0.1853037327528,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.378570020198822,0.050000000745058,0.2488656789064407,285.1088562011719,284.95001220703125,296.8168029785156,295.188232421875,296.81396484375,297.2752990722656,285.1109313964844,1.0,0.4213503301143646,1.0,1.0,0.0,1.0,-1.7526646852493286,1.7526623010635376,2.485617187630851e-06,1.347269892692566,1.0,1.0,0.0,148.33042907714844,160.0,52043.26171875,0.0,749.6650390625,1.0,280.9436950683594,284.1753234863281,298.1763000488281,301.49615478515625,293.1499938964844,293.1499938964844,280.6499938964844,33327.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994931936264038,1.0,0.0,0.0,3.847174882888794,3.847200393676758,9.875910791379283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.431640625,0.0,1742.7230224609375,1895.4371337890625,0.0,2466.7919921875,0.9475541710853576,1.0,0.0,3.0,1.0,0.0
17742240,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6294326782226562,0.1775870621204376,0.1634113043546676,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.9990000128746032,0.8216092586517334,0.6912916302680969,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6966748833656311,0.2408539801836013,0.1713940352201461,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.6444002389907837,0.1913538575172424,0.1853037327528,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.378570020198822,0.050000000745058,0.2488656789064407,285.1088562011719,284.95001220703125,296.8168029785156,295.188232421875,296.81396484375,297.2752990722656,285.1109313964844,1.0,0.4213503301143646,1.0,1.0,0.0,1.0,-1.7526646852493286,1.7526623010635376,2.485617187630851e-06,1.347269892692566,1.0,1.0,0.0,148.33042907714844,160.0,52043.26171875,0.0,749.6650390625,1.0,280.9436950683594,284.1753234863281,298.1763000488281,301.49615478515625,293.1499938964844,293.1499938964844,280.6499938964844,33327.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994931936264038,1.0,0.0,0.0,3.847174882888794,3.847200393676758,9.875910791379283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.431640625,0.0,1742.7230224609375,1895.4371337890625,0.0,2466.7919921875,0.9475541710853576,1.0,0.0,3.0,1.0,0.0
17742300,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6307967305183411,0.179543137550354,0.1653178334236145,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9990000128746032,0.8246839046478271,0.6945337653160095,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6971200704574585,0.2422783970832824,0.1725077331066131,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6452229022979736,0.1929240077733993,0.186904102563858,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.3777332007884979,0.050000000745058,0.2490901350975036,284.9794921875,284.95001220703125,296.861083984375,295.2095642089844,296.8582763671875,297.2801208496094,284.9601135253906,1.0,0.4234970808029175,1.0,1.0,0.0,1.0,-1.7623753547668457,1.7623727321624756,2.5123229079326848e-06,1.3548609018325806,0.993325173854828,0.993325173854828,0.0,149.74539184570312,160.0,53318.12890625,0.0,761.5031127929688,1.0,280.6928405761719,283.9956359863281,298.2597961425781,301.76422119140625,293.1499938964844,293.1499938964844,280.6499938964844,34003.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078612089157104,1.0,0.0,0.0,3.879880428314209,3.879906415939331,1.0044537930298247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.6494140625,0.0,1788.39794921875,1895.4371337890625,0.0,2543.511474609375,0.9554275274276732,1.0,0.0,3.0,1.0,0.0
17742360,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6318134069442749,0.1812735944986343,0.1669906675815582,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.8271296620368958,0.6979626417160034,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.697219729423523,0.2434575110673904,0.1734291762113571,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6457936763763428,0.194324105978012,0.188336580991745,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.37685427069664,0.050000000745058,0.2493287026882171,284.92559814453125,284.95001220703125,296.90557861328125,295.2308349609375,296.9027709960937,297.2806396484375,284.9276428222656,1.0,0.425640195608139,1.0,1.0,0.0,1.0,-1.7716141939163208,1.7716116905212402,2.53789039561525e-06,1.3620814085006714,0.9541002511978148,0.9541002511978148,0.0,151.2265167236328,163.0,53586.640625,0.0,773.2694702148438,1.0,280.6558532714844,283.9646911621094,298.27301025390625,301.7587585449219,293.1499938964844,293.1499938964844,280.3500061035156,35953.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120155334472656,1.0,0.0,0.0,3.86895489692688,3.868981122970581,9.988048077502754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.5771484375,0.0,1790.3126220703125,1895.4371337890625,0.0,2581.766357421875,0.9540293216705322,1.0,0.0,3.0,1.0,0.0
17742420,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6335646510124207,0.184721440076828,0.1701566725969314,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.8317596912384033,0.704948902130127,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.69713294506073,0.2457703948020935,0.1751037240028381,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6466917991638184,0.1970771700143814,0.1910315454006195,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.3750827312469482,0.050000000745058,0.2498184591531753,284.8712158203125,284.95001220703125,296.9949035644531,295.2733154296875,296.9921264648437,297.2810363769531,284.88507080078125,1.0,0.4299109578132629,1.0,1.0,0.0,1.0,-1.789638876914978,1.789636254310608,2.588195684438688e-06,1.3761485815048218,0.855148196220398,0.855148196220398,0.0,154.24920654296875,166.0,54423.0390625,0.0,796.9151611328125,1.0,280.356689453125,283.9190673828125,298.2994689941406,301.8475036621094,293.1499938964844,293.1499938964844,280.6499938964844,41596.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202802538871765,1.0,0.0,0.0,3.6427180767059326,3.642742872238159,8.854099746713473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.6552734375,0.0,1566.8741455078125,1895.4371337890625,0.0,2658.16552734375,0.908887505531311,1.0,0.0,3.0,1.0,0.0
17742480,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6335646510124207,0.184721440076828,0.1701566725969314,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.8317596912384033,0.704948902130127,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.69713294506073,0.2457703948020935,0.1751037240028381,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6466917991638184,0.1970771700143814,0.1910315454006195,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.3750827312469482,0.050000000745058,0.2498184591531753,284.8712158203125,284.95001220703125,296.9949035644531,295.2733154296875,296.9921264648437,297.2810363769531,284.88507080078125,1.0,0.4299109578132629,1.0,1.0,0.0,1.0,-1.789638876914978,1.789636254310608,2.588195684438688e-06,1.3761485815048218,0.855148196220398,0.855148196220398,0.0,154.24920654296875,166.0,54423.0390625,0.0,796.9151611328125,1.0,280.356689453125,283.9190673828125,298.2994689941406,301.8475036621094,293.1499938964844,293.1499938964844,280.6499938964844,41596.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202802538871765,1.0,0.0,0.0,3.6427180767059326,3.642742872238159,8.854099746713473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.6552734375,0.0,1566.8741455078125,1895.4371337890625,0.0,2658.16552734375,0.908887505531311,1.0,0.0,3.0,1.0,0.0
17742540,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.6362277865409851,0.1891915053129196,0.1740215420722961,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9990000128746032,0.8387372493743896,0.7114297747612,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.6979993581771851,0.2491500526666641,0.1773326843976974,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.6483228802680969,0.20062917470932,0.194271057844162,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.3734622895717621,0.050000000745058,0.250277042388916,285.0726013183594,284.95001220703125,297.0843811035156,295.3154296875,297.08160400390625,297.2949523925781,285.0717163085937,1.0,0.4342226088047027,1.0,1.0,0.0,1.0,-1.8091766834259035,1.8091740608215328,2.643369725774392e-06,1.3913774490356443,1.0,1.0,0.0,157.14480590820312,169.0,54760.11328125,0.0,821.8092041015625,1.0,280.64312744140625,284.0834655761719,298.2965087890625,301.78350830078125,293.1499938964844,293.1499938964844,280.3500061035156,32603.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119514584541321,1.0,0.0,0.0,3.805039882659912,3.805064678192138,9.66076868280652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.57421875,0.0,1686.1029052734375,1895.4371337890625,0.0,2581.175537109375,0.9374727606773376,1.0,0.0,3.0,1.0,0.0
17742600,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.6362277865409851,0.1891915053129196,0.1740215420722961,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9990000128746032,0.8387372493743896,0.7114297747612,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.6979993581771851,0.2491500526666641,0.1773326843976974,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.6483228802680969,0.20062917470932,0.194271057844162,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.3734622895717621,0.050000000745058,0.250277042388916,285.0726013183594,284.95001220703125,297.0843811035156,295.3154296875,297.08160400390625,297.2949523925781,285.0717163085937,1.0,0.4342226088047027,1.0,1.0,0.0,1.0,-1.8091766834259035,1.8091740608215328,2.643369725774392e-06,1.3913774490356443,1.0,1.0,0.0,157.14480590820312,169.0,54760.11328125,0.0,821.8092041015625,1.0,280.64312744140625,284.0834655761719,298.2965087890625,301.78350830078125,293.1499938964844,293.1499938964844,280.3500061035156,32603.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119514584541321,1.0,0.0,0.0,3.805039882659912,3.805064678192138,9.66076868280652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.57421875,0.0,1686.1029052734375,1895.4371337890625,0.0,2581.175537109375,0.9374727606773376,1.0,0.0,3.0,1.0,0.0
17742660,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6387549638748169,0.1931216269731521,0.1778350621461868,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.8442767262458801,0.7179961204528809,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6988048553466797,0.2520091235637665,0.1795520037412643,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6499924063682556,0.203899398446083,0.1975951343774795,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.3718431293964386,0.050000000745058,0.2507459223270416,284.9058837890625,284.95001220703125,297.17352294921875,295.3570251464844,297.1708068847656,297.29949951171875,284.9118347167969,1.0,0.4385714530944824,1.0,1.0,0.0,1.0,-1.8288604021072388,1.8288577795028689,2.699677452255856e-06,1.406733512878418,0.9147710800170898,0.9147710800170898,0.0,160.10533142089844,172.0,56162.73828125,0.0,847.458251953125,1.0,280.3558959960937,283.9029541015625,298.3927001953125,302.0394897460937,293.1499938964844,293.1499938964844,280.04998779296875,37286.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232447504997253,1.0,0.0,0.0,3.779884338378906,3.77990984916687,9.533454203847214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.41015625,0.0,1692.4993896484375,1895.4371337890625,0.0,2685.656005859375,0.9350743889808656,1.0,0.0,3.0,1.0,0.0
17742720,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6387549638748169,0.1931216269731521,0.1778350621461868,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.8442767262458801,0.7179961204528809,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6988048553466797,0.2520091235637665,0.1795520037412643,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6499924063682556,0.203899398446083,0.1975951343774795,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.3718431293964386,0.050000000745058,0.2507459223270416,284.9058837890625,284.95001220703125,297.17352294921875,295.3570251464844,297.1708068847656,297.29949951171875,284.9118347167969,1.0,0.4385714530944824,1.0,1.0,0.0,1.0,-1.8288604021072388,1.8288577795028689,2.699677452255856e-06,1.406733512878418,0.9147710800170898,0.9147710800170898,0.0,160.10533142089844,172.0,56162.73828125,0.0,847.458251953125,1.0,280.3558959960937,283.9029541015625,298.3927001953125,302.0394897460937,293.1499938964844,293.1499938964844,280.04998779296875,37286.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232447504997253,1.0,0.0,0.0,3.779884338378906,3.77990984916687,9.533454203847214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.41015625,0.0,1692.4993896484375,1895.4371337890625,0.0,2685.656005859375,0.9350743889808656,1.0,0.0,3.0,1.0,0.0
17742780,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.640781819820404,0.1969401240348816,0.1813020855188369,297.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.8493438959121704,0.7247756123542786,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6991243362426758,0.2547261416912079,0.1814811080694198,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6512746810913086,0.2070614993572235,0.2006470561027526,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.3701953589916229,0.050000000745058,0.2512346506118774,284.8943786621094,284.95001220703125,297.2619323730469,295.39794921875,297.25927734375,297.30133056640625,284.9067687988281,1.0,0.442885547876358,1.0,1.0,0.0,1.0,-1.8477318286895752,1.8477290868759155,2.754266461124644e-06,1.4214147329330444,0.846143364906311,0.846143364906311,0.0,163.1572723388672,160.0,56987.46875,0.0,873.1365966796875,1.0,280.0574951171875,283.8909606933594,298.41845703125,302.1241455078125,293.1499938964844,293.1499938964844,280.3500061035156,41099.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301622867584229,1.0,0.0,0.0,3.5479824542999268,3.548006296157837,8.399553621529776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.48828125,0.0,1459.68896484375,1895.4371337890625,0.0,2749.956298828125,0.8882012963294983,1.0,0.0,3.0,1.0,0.0
17742840,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.640781819820404,0.1969401240348816,0.1813020855188369,297.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.8493438959121704,0.7247756123542786,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6991243362426758,0.2547261416912079,0.1814811080694198,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6512746810913086,0.2070614993572235,0.2006470561027526,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.3701953589916229,0.050000000745058,0.2512346506118774,284.8943786621094,284.95001220703125,297.2619323730469,295.39794921875,297.25927734375,297.30133056640625,284.9067687988281,1.0,0.442885547876358,1.0,1.0,0.0,1.0,-1.8477318286895752,1.8477290868759155,2.754266461124644e-06,1.4214147329330444,0.846143364906311,0.846143364906311,0.0,163.1572723388672,160.0,56987.46875,0.0,873.1365966796875,1.0,280.0574951171875,283.8909606933594,298.41845703125,302.1241455078125,293.1499938964844,293.1499938964844,280.3500061035156,41099.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301622867584229,1.0,0.0,0.0,3.5479824542999268,3.548006296157837,8.399553621529776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.48828125,0.0,1459.68896484375,1895.4371337890625,0.0,2749.956298828125,0.8882012963294983,1.0,0.0,3.0,1.0,0.0
17742900,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6431540846824646,0.199253425002098,0.1831969767808914,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9990000128746032,0.8529740571975708,0.7239969372749329,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7008764147758484,0.2564975917339325,0.1825711131095886,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6532738208770752,0.2089460641145706,0.2022773921489715,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.3703831136226654,0.050000000745058,0.2511778771877289,285.0438232421875,284.95001220703125,297.3057556152344,295.4181213378906,297.3031005859375,297.30712890625,285.0552978515625,1.0,0.4428800344467163,1.0,1.0,0.0,1.0,-1.8522791862487795,1.85227644443512,2.767593059616047e-06,1.4250082969665527,0.9510801434516908,0.9510801434516908,0.0,162.96395874023438,160.0,56783.0625,0.0,876.454345703125,1.0,280.3003234863281,284.033935546875,298.38409423828125,301.9593200683594,293.1499938964844,293.1499938964844,280.3500061035156,33942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236843347549438,1.0,0.0,0.0,3.627241611480713,3.627264976501465,8.779024369687249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.1787109375,0.0,1492.69775390625,1895.4371337890625,0.0,2689.7353515625,0.901070773601532,1.0,0.0,3.0,1.0,0.0
17742960,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.6465883851051331,0.2016811519861221,0.1853003352880478,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.8572842478752136,0.7204254865646362,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7038159966468811,0.2584038376808166,0.183834508061409,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6563278436660767,0.2109574526548385,0.2040832936763763,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.3712491393089294,0.050000000745058,0.2509195506572723,285.0471496582031,284.95001220703125,297.3492126464844,295.43804931640625,297.3465881347656,297.3143920898437,285.0426940917969,1.0,0.4418958127498626,1.0,1.0,0.0,1.0,-1.8538949489593504,1.853892207145691,2.772258994809817e-06,1.4262278079986572,0.9880548119544984,0.9880548119544984,0.0,161.6223602294922,163.0,57140.0,0.0,873.6176147460938,1.0,280.3426208496094,284.0065612792969,298.4193725585937,302.0633850097656,293.1499938964844,293.1499938964844,280.04998779296875,32068.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223282098770142,1.0,0.0,0.0,3.7316486835479736,3.731672763824463,9.291691185353556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.099609375,0.0,1595.842041015625,1895.4371337890625,0.0,2677.15234375,0.9208186268806458,1.0,0.0,3.0,1.0,0.0
17743020,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6514692306518555,0.2058010995388031,0.1891493797302246,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.8646671772003174,0.7188442349433899,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7074133157730103,0.2614926695823669,0.186107262969017,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6605933904647827,0.2145133763551712,0.2075405716896057,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.3716343939304352,0.050000000745058,0.2508052885532379,284.89617919921875,284.95001220703125,297.43487548828125,295.4771423339844,297.43231201171875,297.3182067871094,284.9048156738281,1.0,0.4428470134735107,1.0,1.0,0.0,1.0,-1.8633546829223635,1.863351821899414,2.799685262289131e-06,1.4333795309066772,0.8738337755203247,0.8738337755203247,0.0,161.23065185546875,166.0,58041.26953125,0.0,880.58349609375,1.0,280.05682373046875,283.8603515625,298.50244140625,302.2744445800781,293.1499938964844,293.1499938964844,280.3500061035156,38751.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315578699111938,1.0,0.0,0.0,3.64178729057312,3.641811847686768,8.84957614744053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.6650390625,0.0,1544.59326171875,1895.4371337890625,0.0,2762.95263671875,0.905698835849762,1.0,0.0,3.0,1.0,0.0
17743080,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6514692306518555,0.2058010995388031,0.1891493797302246,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.8646671772003174,0.7188442349433899,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7074133157730103,0.2614926695823669,0.186107262969017,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6605933904647827,0.2145133763551712,0.2075405716896057,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.3716343939304352,0.050000000745058,0.2508052885532379,284.89617919921875,284.95001220703125,297.43487548828125,295.4771423339844,297.43231201171875,297.3182067871094,284.9048156738281,1.0,0.4428470134735107,1.0,1.0,0.0,1.0,-1.8633546829223635,1.863351821899414,2.799685262289131e-06,1.4333795309066772,0.8738337755203247,0.8738337755203247,0.0,161.23065185546875,166.0,58041.26953125,0.0,880.58349609375,1.0,280.05682373046875,283.8603515625,298.50244140625,302.2744445800781,293.1499938964844,293.1499938964844,280.3500061035156,38751.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315578699111938,1.0,0.0,0.0,3.64178729057312,3.641811847686768,8.84957614744053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.6650390625,0.0,1544.59326171875,1895.4371337890625,0.0,2762.95263671875,0.905698835849762,1.0,0.0,3.0,1.0,0.0
