time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6559718251228333,0.2106985598802566,0.1933212876319885,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9990000128746032,0.8735678791999817,0.7197892069816589,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7103919982910156,0.2653506696224212,0.1886187642812729,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6643560528755188,0.2186511307954788,0.2112643867731094,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.3714032471179962,0.050000000745058,0.2508727610111236,285.0688171386719,284.95001220703125,297.5185241699219,295.51513671875,297.5160522460937,297.330078125,285.0679016113281,1.0,0.4448665976524353,1.0,1.0,0.0,1.0,-1.8770639896392824,1.8770612478256223,2.839796479747747e-06,1.4438046216964722,1.0,1.0,0.0,161.91171264648438,169.0,58215.1640625,0.0,894.7461547851562,1.0,280.3427429199219,284.00738525390625,298.5019226074219,302.21075439453125,293.1499938964844,293.1499938964844,280.04998779296875,32492.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249191045761108,1.0,0.0,0.0,3.797616004943848,3.797641038894653,9.623108780942855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.001953125,0.0,1676.38037109375,1895.4371337890625,0.0,2701.199951171875,0.9358264803886414,1.0,0.0,3.0,1.0,0.0
17743200,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6559718251228333,0.2106985598802566,0.1933212876319885,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9990000128746032,0.8735678791999817,0.7197892069816589,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7103919982910156,0.2653506696224212,0.1886187642812729,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6643560528755188,0.2186511307954788,0.2112643867731094,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.3714032471179962,0.050000000745058,0.2508727610111236,285.0688171386719,284.95001220703125,297.5185241699219,295.51513671875,297.5160522460937,297.330078125,285.0679016113281,1.0,0.4448665976524353,1.0,1.0,0.0,1.0,-1.8770639896392824,1.8770612478256223,2.839796479747747e-06,1.4438046216964722,1.0,1.0,0.0,161.91171264648438,169.0,58215.1640625,0.0,894.7461547851562,1.0,280.3427429199219,284.00738525390625,298.5019226074219,302.21075439453125,293.1499938964844,293.1499938964844,280.04998779296875,32492.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249191045761108,1.0,0.0,0.0,3.797616004943848,3.797641038894653,9.623108780942855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.001953125,0.0,1676.38037109375,1895.4371337890625,0.0,2701.199951171875,0.9358264803886414,1.0,0.0,3.0,1.0,0.0
17743260,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245483398437,0.6594012379646301,0.2146851122379303,0.1973173916339874,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72149658203125,0.9990000128746032,0.8801820278167725,0.7234945893287659,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.7122166156768799,0.2683484256267547,0.1910323500633239,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.6671938896179199,0.2222321629524231,0.2149717658758163,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537841796875,0.3705032467842102,0.050000000745058,0.2511399984359741,284.7234191894531,284.95001220703125,297.5997314453125,295.55181884765625,297.5184936523437,297.33184814453125,284.718505859375,1.0,0.4475853741168976,0.8658488988876343,0.8658488988876343,0.4000000059604645,1.0,-1.8939809799194336,1.3043608665466309,0.5896201729774475,0.8692691922187805,0.758785605430603,0.758785605430603,0.0,163.5167999267578,172.0,52539.08984375,0.0,913.5897827148438,1.0,280.056640625,283.58270263671875,298.5457763671875,302.1847229003906,293.1499938964844,293.1499938964844,280.3500061035156,47580.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299879431724548,1.0,0.0,0.0,3.5588057041168213,3.558830976486206,8.450878112853388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.62353515625,0.0,1518.5364990234375,1895.4371337890625,0.0,2748.333251953125,0.8887670636177063,1.0,0.0,3.0,1.0,0.0
17743320,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245483398437,0.6594012379646301,0.2146851122379303,0.1973173916339874,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72149658203125,0.9990000128746032,0.8801820278167725,0.7234945893287659,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.7122166156768799,0.2683484256267547,0.1910323500633239,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.6671938896179199,0.2222321629524231,0.2149717658758163,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537841796875,0.3705032467842102,0.050000000745058,0.2511399984359741,284.7234191894531,284.95001220703125,297.5997314453125,295.55181884765625,297.5184936523437,297.33184814453125,284.718505859375,1.0,0.4475853741168976,0.8658488988876343,0.8658488988876343,0.4000000059604645,1.0,-1.8939809799194336,1.3043608665466309,0.5896201729774475,0.8692691922187805,0.758785605430603,0.758785605430603,0.0,163.5167999267578,172.0,52539.08984375,0.0,913.5897827148438,1.0,280.056640625,283.58270263671875,298.5457763671875,302.1847229003906,293.1499938964844,293.1499938964844,280.3500061035156,47580.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299879431724548,1.0,0.0,0.0,3.5588057041168213,3.558830976486206,8.450878112853388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.62353515625,0.0,1518.5364990234375,1895.4371337890625,0.0,2748.333251953125,0.8887670636177063,1.0,0.0,3.0,1.0,0.0
17743380,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6621166467666626,0.2188953012228012,0.200923204421997,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9990000128746032,0.8869997262954712,0.7279492616653442,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.7133161425590515,0.2714908123016357,0.1931003630161285,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.6693853735923767,0.2259005755186081,0.2183345109224319,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.3694307208061218,0.050000000745058,0.2514631450176239,284.8400573730469,284.95001220703125,297.6780700683594,295.58709716796875,297.4880676269531,297.3350830078125,284.8551940917969,1.0,0.4507358968257904,0.7316977977752686,0.7316977977752686,0.800000011920929,1.0,-1.9105643033981323,0.8511710166931152,1.059393286705017,0.4131466150283813,0.7379907965660095,0.7379907965660095,0.0,165.5345001220703,175.0,44500.8203125,0.0,934.39013671875,1.0,280.3389587402344,283.720947265625,298.3885803222656,301.3695983886719,293.1499938964844,293.1499938964844,280.6499938964844,46547.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852323055267334,1.0,0.0,0.0,3.1217048168182373,3.1217257976531982,6.502449423351209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.34716796875,0.0,1088.5079345703125,1895.4371337890625,0.0,2337.2431640625,0.7983078360557556,1.0,0.0,3.0,1.0,0.0
17743440,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6621166467666626,0.2188953012228012,0.200923204421997,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9990000128746032,0.8869997262954712,0.7279492616653442,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.7133161425590515,0.2714908123016357,0.1931003630161285,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.6693853735923767,0.2259005755186081,0.2183345109224319,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.3694307208061218,0.050000000745058,0.2514631450176239,284.8400573730469,284.95001220703125,297.6780700683594,295.58709716796875,297.4880676269531,297.3350830078125,284.8551940917969,1.0,0.4507358968257904,0.7316977977752686,0.7316977977752686,0.800000011920929,1.0,-1.9105643033981323,0.8511710166931152,1.059393286705017,0.4131466150283813,0.7379907965660095,0.7379907965660095,0.0,165.5345001220703,175.0,44500.8203125,0.0,934.39013671875,1.0,280.3389587402344,283.720947265625,298.3885803222656,301.3695983886719,293.1499938964844,293.1499938964844,280.6499938964844,46547.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852323055267334,1.0,0.0,0.0,3.1217048168182373,3.1217257976531982,6.502449423351209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.34716796875,0.0,1088.5079345703125,1895.4371337890625,0.0,2337.2431640625,0.7983078360557556,1.0,0.0,3.0,1.0,0.0
17743500,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6638774871826172,0.2214321941137313,0.203056201338768,297.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.8913598656654358,0.7300409078598022,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7142084836959839,0.2735061645507812,0.1943900287151336,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6707934141159058,0.228078082203865,0.2202778160572052,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.3689306080341339,0.050000000745058,0.2516154050827026,285.00408935546875,284.95001220703125,297.71600341796875,295.6041564941406,297.4995422363281,297.3412475585937,285.0075988769531,1.0,0.4524863362312317,0.6646221876144409,0.6646221876144409,1.0,1.0,-1.9197009801864624,0.8103463053703308,1.1093547344207764,0.3703459799289703,0.840058445930481,0.840058445930481,0.0,166.56092834472656,175.0,43840.31640625,0.0,946.0586547851562,1.0,280.5829162597656,283.8627319335937,298.3720703125,301.15496826171875,293.1499938964844,293.1499938964844,280.6499938964844,35215.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597321271896362,1.0,0.0,0.0,3.1938729286193848,3.19389271736145,6.806574219808681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.94287109375,0.0,1077.314208984375,1895.4371337890625,0.0,2110.2236328125,0.8069004416465759,1.0,0.0,3.0,1.0,0.0
17743560,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6658705472946167,0.2240028083324432,0.2054130584001541,297.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.8958034515380859,0.7321603894233704,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7153030037879944,0.2755897641181946,0.1958690285682678,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.67240309715271,0.2303327172994613,0.2224284559488296,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.3684261441230774,0.050000000745058,0.2517700493335724,284.9899597167969,284.95001220703125,297.7530822753906,295.6208190917969,297.5194396972656,297.3484802246094,284.99169921875,1.0,0.4543383717536926,0.6757990121841431,0.6757990121841431,1.0,1.0,-1.9296200275421145,0.8170861601829529,1.1125339269638062,0.3748863339424133,0.846281886100769,0.846281886100769,0.0,167.62924194335938,178.0,43983.703125,0.0,958.6434936523438,1.0,280.63702392578125,283.84423828125,298.4521484375,301.2601013183594,293.1499938964844,293.1499938964844,280.95001220703125,33800.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745642900466919,1.0,0.0,0.0,3.2742059230804443,3.274225950241089,7.153280421334784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.65869140625,0.0,1139.1260986328125,1895.4371337890625,0.0,1987.87646484375,0.8197845816612244,1.0,0.0,3.0,1.0,0.0
17743620,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.6697096228599548,0.2292595207691192,0.2101527601480484,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9990000128746032,0.9050135612487792,0.7368205785751343,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7173812985420227,0.2799172699451446,0.1988939791917801,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.6755940914154053,0.2350282520055771,0.2268677651882171,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.3673253059387207,0.050000000745058,0.2521117329597473,285.09930419921875,284.95001220703125,297.82440185546875,295.6528625488281,297.5613098144531,297.364501953125,285.0939636230469,1.0,0.4582645297050476,0.6981526017189026,0.6981526017189026,1.0,1.0,-1.9502809047698968,0.8354825377464294,1.1147983074188232,0.388722151517868,1.0,1.0,0.0,169.96527099609375,181.0,44434.1328125,0.0,985.5439453125,1.0,280.9400634765625,283.932373046875,298.59136962890625,301.41229248046875,293.1499938964844,293.1499938964844,280.6499938964844,28694.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309954762458801,1.0,0.0,0.0,3.556192636489868,3.556214570999145,8.438473173555394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.35693359375,0.0,1378.02880859375,1895.4371337890625,0.0,1863.4171142578125,0.8787279725074768,1.0,0.0,3.0,1.0,0.0
17743680,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.6697096228599548,0.2292595207691192,0.2101527601480484,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9990000128746032,0.9050135612487792,0.7368205785751343,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7173812985420227,0.2799172699451446,0.1988939791917801,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.6755940914154053,0.2350282520055771,0.2268677651882171,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.3673253059387207,0.050000000745058,0.2521117329597473,285.09930419921875,284.95001220703125,297.82440185546875,295.6528625488281,297.5613098144531,297.364501953125,285.0939636230469,1.0,0.4582645297050476,0.6981526017189026,0.6981526017189026,1.0,1.0,-1.9502809047698968,0.8354825377464294,1.1147983074188232,0.388722151517868,1.0,1.0,0.0,169.96527099609375,181.0,44434.1328125,0.0,985.5439453125,1.0,280.9400634765625,283.932373046875,298.59136962890625,301.41229248046875,293.1499938964844,293.1499938964844,280.6499938964844,28694.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309954762458801,1.0,0.0,0.0,3.556192636489868,3.556214570999145,8.438473173555394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.35693359375,0.0,1378.02880859375,1895.4371337890625,0.0,1863.4171142578125,0.8787279725074768,1.0,0.0,3.0,1.0,0.0
17743740,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6725656390190125,0.2334739118814468,0.2143028825521469,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.912116289138794,0.7423247694969177,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7186402082443237,0.2831945121288299,0.2014831602573394,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.678102433681488,0.2390495538711547,0.2309669405221939,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.3660399317741394,0.050000000745058,0.2525182366371155,284.8976135253906,284.95001220703125,297.8915405273437,295.68310546875,297.59991455078125,297.37774658203125,284.9011535644531,1.0,0.4623611867427826,0.7205062508583069,0.7205062508583069,1.0,1.0,-1.970395803451538,0.8522191047668457,1.1181766986846924,0.401050716638565,0.8765321373939514,0.8765321373939514,0.0,172.6413116455078,184.0,45826.47265625,0.0,1013.5144653320312,1.0,280.6583251953125,283.7207336425781,298.7378845214844,301.74688720703125,293.1499938964844,293.1499938964844,280.95001220703125,36361.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479941248893738,1.0,0.0,0.0,3.5737948417663574,3.5738182067871094,8.522216035089514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.87255859375,0.0,1452.6795654296875,1895.4371337890625,0.0,2008.123046875,0.8880674839019775,1.0,0.0,3.0,1.0,0.0
17743800,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6725656390190125,0.2334739118814468,0.2143028825521469,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.912116289138794,0.7423247694969177,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7186402082443237,0.2831945121288299,0.2014831602573394,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.678102433681488,0.2390495538711547,0.2309669405221939,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.3660399317741394,0.050000000745058,0.2525182366371155,284.8976135253906,284.95001220703125,297.8915405273437,295.68310546875,297.59991455078125,297.37774658203125,284.9011535644531,1.0,0.4623611867427826,0.7205062508583069,0.7205062508583069,1.0,1.0,-1.970395803451538,0.8522191047668457,1.1181766986846924,0.401050716638565,0.8765321373939514,0.8765321373939514,0.0,172.6413116455078,184.0,45826.47265625,0.0,1013.5144653320312,1.0,280.6583251953125,283.7207336425781,298.7378845214844,301.74688720703125,293.1499938964844,293.1499938964844,280.95001220703125,36361.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479941248893738,1.0,0.0,0.0,3.5737948417663574,3.5738182067871094,8.522216035089514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.87255859375,0.0,1452.6795654296875,1895.4371337890625,0.0,2008.123046875,0.8880674839019775,1.0,0.0,3.0,1.0,0.0
17743860,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6753290891647339,0.2383078038692474,0.2184725701808929,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9990000128746032,0.920462727546692,0.7480247616767883,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7197084426879883,0.2869592607021332,0.2039836645126342,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6804722547531128,0.2434741556644439,0.2350389659404754,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.3647255599498749,0.050000000745058,0.2529424726963043,285.06085205078125,284.95001220703125,297.9541320800781,295.7113952636719,297.640625,297.4010925292969,285.05926513671875,1.0,0.4665401875972748,0.7197003364562988,0.7197003364562988,1.0,1.0,-1.990648865699768,0.8617576956748962,1.128891110420227,0.4061120152473449,1.0,1.0,0.0,175.41876220703125,187.0,45835.5234375,0.0,1042.4376220703125,1.0,280.942626953125,283.86981201171875,298.7104797363281,301.6632385253906,293.1499938964844,293.1499938964844,280.6499938964844,31577.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743832528591156,1.0,0.0,0.0,3.744448661804199,3.744472980499268,9.35554453462828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.724609375,0.0,1606.8604736328125,1895.4371337890625,0.0,1972.3358154296875,0.923115611076355,1.0,0.0,3.0,1.0,0.0
17743920,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6753290891647339,0.2383078038692474,0.2184725701808929,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9990000128746032,0.920462727546692,0.7480247616767883,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7197084426879883,0.2869592607021332,0.2039836645126342,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6804722547531128,0.2434741556644439,0.2350389659404754,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.3647255599498749,0.050000000745058,0.2529424726963043,285.06085205078125,284.95001220703125,297.9541320800781,295.7113952636719,297.640625,297.4010925292969,285.05926513671875,1.0,0.4665401875972748,0.7197003364562988,0.7197003364562988,1.0,1.0,-1.990648865699768,0.8617576956748962,1.128891110420227,0.4061120152473449,1.0,1.0,0.0,175.41876220703125,187.0,45835.5234375,0.0,1042.4376220703125,1.0,280.942626953125,283.86981201171875,298.7104797363281,301.6632385253906,293.1499938964844,293.1499938964844,280.6499938964844,31577.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743832528591156,1.0,0.0,0.0,3.744448661804199,3.744472980499268,9.35554453462828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.724609375,0.0,1606.8604736328125,1895.4371337890625,0.0,1972.3358154296875,0.923115611076355,1.0,0.0,3.0,1.0,0.0
17743980,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6775236129760742,0.2417718917131424,0.2219292968511581,297.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.9264028072357178,0.7529275417327881,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7205886244773865,0.2896817922592163,0.2061177939176559,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6824270486831665,0.2468544840812683,0.2384957671165466,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.3636085391044616,0.050000000745058,0.253309965133667,284.8778686523437,284.95001220703125,298.00262451171875,295.7334899902344,297.6726379394531,297.4201354980469,284.8800048828125,1.0,0.4701003432273865,0.7190260291099548,0.7190260291099548,1.0,1.0,-2.0078446865081787,0.8696715235710144,1.1381731033325195,0.4102352857589721,0.8966465592384338,0.8966465592384338,0.0,177.8213348388672,187.0,47017.49609375,0.0,1067.5155029296875,1.0,280.6631164550781,283.67144775390625,298.7925720214844,301.8988647460937,293.1499938964844,293.1499938964844,280.6499938964844,37138.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575005292892456,1.0,0.0,0.0,3.733078956604004,3.7331039905548096,9.29881593947357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.0595703125,0.0,1636.29150390625,1895.4371337890625,0.0,2090.685791015625,0.9236129522323608,1.0,0.0,3.0,1.0,0.0
17744040,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.677817702293396,0.2424022704362869,0.2225039452314376,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.9275048971176147,0.7539533972740173,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7206662893295288,0.2901805341243744,0.2064693570137024,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6827106475830078,0.2474797517061233,0.2390997260808944,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.3633764088153839,0.050000000745058,0.2533871829509735,284.8861694335937,284.95001220703125,298.0116882324219,295.73760986328125,297.67852783203125,297.4235534667969,284.8902282714844,1.0,0.4707912504673004,0.7188944816589355,0.7188944816589355,1.0,1.0,-2.0110068321228027,0.8711258769035339,1.1398810148239136,0.4109863042831421,0.894793689250946,0.894793689250946,0.0,178.31492614746094,190.0,47059.38671875,0.0,1072.342041015625,1.0,280.6572570800781,283.6811218261719,298.7877502441406,301.8866271972656,293.1499938964844,293.1499938964844,280.95001220703125,37508.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583730220794678,1.0,0.0,0.0,3.7156360149383545,3.71566104888916,9.212121199198008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.19287109375,0.0,1618.9124755859375,1895.4371337890625,0.0,2098.31787109375,0.9207119345664978,1.0,0.0,3.0,1.0,0.0
17744100,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.6788487434387207,0.244634598493576,0.2243668735027313,297.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9990000128746032,0.9315303564071656,0.7570149898529053,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.721025288105011,0.2920179963111877,0.2076364606618881,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.6836689710617065,0.2496038228273391,0.2410186380147934,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.3626868724822998,0.050000000745058,0.2536182403564453,285.0411376953125,284.95001220703125,298.0384521484375,295.7499389648437,297.6964416503906,297.4344177246094,285.0545349121094,1.0,0.4729124307632446,0.7184914946556091,0.7184914946556091,1.0,1.0,-2.0209035873413086,0.8756833076477051,1.145220160484314,0.4133264720439911,0.9993538856506348,0.9993538856506348,0.0,179.80345153808594,190.0,46583.625,0.0,1087.333251953125,1.0,280.9039306640625,283.8514404296875,298.7311096191406,301.6940612792969,293.1499938964844,293.1499938964844,280.95001220703125,33596.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528011202812195,1.0,0.0,0.0,3.7623770236968994,3.762401580810547,9.44534690461296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.357421875,0.0,1643.2877197265625,1895.4371337890625,0.0,2049.7333984375,0.9307653307914734,1.0,0.0,3.0,1.0,0.0
17744160,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6803034543991089,0.2471278011798858,0.2265677899122238,297.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.936105489730835,0.7598462700843811,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7217523455619812,0.2941630780696869,0.2090840190649032,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6849523782730103,0.2519457042217254,0.2431975305080413,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.3620534539222717,0.050000000745058,0.2538326978683471,285.0759582519531,284.95001220703125,298.06378173828125,295.7616882324219,297.7142944335937,297.4462585449219,285.0769348144531,1.0,0.4750621616840362,0.7181682586669922,0.7181682586669922,1.0,1.0,-2.0315587520599365,0.880622923374176,1.1509357690811155,0.4158777892589569,1.0,1.0,0.0,181.22447204589844,193.0,46877.7734375,0.0,1102.9771728515625,1.0,280.9431457519531,283.86407470703125,298.749755859375,301.7690734863281,293.1499938964844,293.1499938964844,280.6499938964844,33122.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516206502914429,1.0,0.0,0.0,3.834596633911133,3.8346219062805176,9.811437848838978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.435546875,0.0,1725.7852783203125,1895.4371337890625,0.0,2039.488525390625,0.9446451663970948,1.0,0.0,3.0,1.0,0.0
17744220,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6825248599052429,0.25098317861557,0.2304580360651016,297.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.9435428977012634,0.7658393979072571,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7228897213935852,0.2977063953876495,0.2117978930473327,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6871564388275146,0.2560224533081054,0.2473358213901519,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.3607263565063476,0.050000000745058,0.2542893290519714,284.9000549316406,284.95001220703125,298.11004638671875,295.7834167480469,297.7475280761719,297.4690246582031,284.9032592773437,1.0,0.479367196559906,0.7175217866897583,0.7175217866897583,1.0,1.0,-2.052206993103028,0.8901894092559814,1.162017583847046,0.420837253332138,0.9248448014259338,0.9248448014259338,0.0,184.2032928466797,196.0,48199.58203125,0.0,1134.4500732421875,1.0,280.65576171875,283.6678161621094,298.82818603515625,301.9962463378906,293.1499938964844,293.1499938964844,280.3500061035156,37069.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648091912269592,1.0,0.0,0.0,3.8213512897491455,3.821377038955689,9.743773716763826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.0009765625,0.0,1740.6693115234375,1895.4371337890625,0.0,2154.885009765625,0.944061815738678,1.0,0.0,3.0,1.0,0.0
17744280,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6825248599052429,0.25098317861557,0.2304580360651016,297.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.9435428977012634,0.7658393979072571,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7228897213935852,0.2977063953876495,0.2117978930473327,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6871564388275146,0.2560224533081054,0.2473358213901519,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.3607263565063476,0.050000000745058,0.2542893290519714,284.9000549316406,284.95001220703125,298.11004638671875,295.7834167480469,297.7475280761719,297.4690246582031,284.9032592773437,1.0,0.479367196559906,0.7175217866897583,0.7175217866897583,1.0,1.0,-2.052206993103028,0.8901894092559814,1.162017583847046,0.420837253332138,0.9248448014259338,0.9248448014259338,0.0,184.2032928466797,196.0,48199.58203125,0.0,1134.4500732421875,1.0,280.65576171875,283.6678161621094,298.82818603515625,301.9962463378906,293.1499938964844,293.1499938964844,280.3500061035156,37069.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648091912269592,1.0,0.0,0.0,3.8213512897491455,3.821377038955689,9.743773716763826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.0009765625,0.0,1740.6693115234375,1895.4371337890625,0.0,2154.885009765625,0.944061815738678,1.0,0.0,3.0,1.0,0.0
17744340,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6836047768592834,0.2541540861129761,0.2334245443344116,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.9504267573356628,0.7722593545913696,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7234454154968262,0.3009533584117889,0.2141009718179702,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6886911988258362,0.2597850263118744,0.2509754300117492,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.3593252599239349,0.050000000745058,0.2547826170921325,284.8699645996094,284.95001220703125,298.1499938964844,295.8027648925781,297.77642822265625,297.48895263671875,284.8799743652344,1.0,0.4835929870605469,0.7168752551078796,0.7168752551078796,1.0,1.0,-2.071209192276001,0.8989821672439575,1.172227144241333,0.4253718554973602,0.8326038122177124,0.8326038122177124,0.0,187.3399658203125,199.0,48749.88671875,0.0,1165.259521484375,1.0,280.3572998046875,283.6374206542969,298.8294372558594,302.0439147949219,293.1499938964844,293.1499938964844,280.6499938964844,42377.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733597159385681,1.0,0.0,0.0,3.544940948486328,3.5449650287628174,8.385159162571654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.48046875,0.0,1465.7415771484375,1895.4371337890625,0.0,2230.73095703125,0.888225257396698,1.0,0.0,3.0,1.0,0.0
17744400,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6836047768592834,0.2541540861129761,0.2334245443344116,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.9504267573356628,0.7722593545913696,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7234454154968262,0.3009533584117889,0.2141009718179702,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6886911988258362,0.2597850263118744,0.2509754300117492,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.3593252599239349,0.050000000745058,0.2547826170921325,284.8699645996094,284.95001220703125,298.1499938964844,295.8027648925781,297.77642822265625,297.48895263671875,284.8799743652344,1.0,0.4835929870605469,0.7168752551078796,0.7168752551078796,1.0,1.0,-2.071209192276001,0.8989821672439575,1.172227144241333,0.4253718554973602,0.8326038122177124,0.8326038122177124,0.0,187.3399658203125,199.0,48749.88671875,0.0,1165.259521484375,1.0,280.3572998046875,283.6374206542969,298.8294372558594,302.0439147949219,293.1499938964844,293.1499938964844,280.6499938964844,42377.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733597159385681,1.0,0.0,0.0,3.544940948486328,3.5449650287628174,8.385159162571654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.48046875,0.0,1465.7415771484375,1895.4371337890625,0.0,2230.73095703125,0.888225257396698,1.0,0.0,3.0,1.0,0.0
17744460,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6854378581047058,0.2582082748413086,0.2369780093431472,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.9593437910079956,0.7781424522399902,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7247031927108765,0.3051133155822754,0.2169417589902877,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6908221244812012,0.2641690969467163,0.2550891637802124,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.3580596446990967,0.050000000745058,0.2552381455898285,285.0407409667969,284.95001220703125,298.17987060546875,295.81842041015625,297.8002319335937,297.50750732421875,285.0385131835937,1.0,0.4878231585025787,0.716106116771698,0.716106116771698,1.0,1.0,-2.0914406776428223,0.908317506313324,1.183123230934143,0.43018639087677,0.9752277135849,0.9752277135849,0.0,190.3140563964844,202.0,48762.796875,0.0,1197.265869140625,1.0,280.6426086425781,283.7863464355469,298.79296875,301.9267883300781,293.1499938964844,293.1499938964844,280.3500061035156,32388.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635201215744019,1.0,0.0,0.0,3.710099220275879,3.710123062133789,9.184686291519028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.984375,0.0,1573.5985107421875,1895.4371337890625,0.0,2143.51806640625,0.9161550998687744,1.0,0.0,3.0,1.0,0.0
17744520,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6854378581047058,0.2582082748413086,0.2369780093431472,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.9593437910079956,0.7781424522399902,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7247031927108765,0.3051133155822754,0.2169417589902877,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6908221244812012,0.2641690969467163,0.2550891637802124,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.3580596446990967,0.050000000745058,0.2552381455898285,285.0407409667969,284.95001220703125,298.17987060546875,295.81842041015625,297.8002319335937,297.50750732421875,285.0385131835937,1.0,0.4878231585025787,0.716106116771698,0.716106116771698,1.0,1.0,-2.0914406776428223,0.908317506313324,1.183123230934143,0.43018639087677,0.9752277135849,0.9752277135849,0.0,190.3140563964844,202.0,48762.796875,0.0,1197.265869140625,1.0,280.6426086425781,283.7863464355469,298.79296875,301.9267883300781,293.1499938964844,293.1499938964844,280.3500061035156,32388.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635201215744019,1.0,0.0,0.0,3.710099220275879,3.710123062133789,9.184686291519028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.984375,0.0,1573.5985107421875,1895.4371337890625,0.0,2143.51806640625,0.9161550998687744,1.0,0.0,3.0,1.0,0.0
17744580,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6864478588104248,0.2605993747711181,0.2395512014627456,297.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.9650928378105164,0.7833479046821594,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7253677248954773,0.3076797127723694,0.2190399914979934,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6921778321266174,0.2670992612838745,0.2582127153873443,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.356954425573349,0.127329409122467,0.2556441724300384,284.8814697265625,284.95001220703125,298.1947937011719,295.8279724121094,297.81304931640625,297.5182800292969,284.8870849609375,1.0,0.4913353025913238,0.7154625654220581,0.7154625654220581,1.0,1.0,-2.1075439453125,0.9157233834266664,1.191820502281189,0.4340649545192718,0.863079845905304,0.863079845905304,0.0,192.9202880859375,202.0,49704.81640625,0.0,1223.9539794921875,1.0,280.36279296875,283.62213134765625,298.87091064453125,302.1471252441406,293.1499938964844,293.1499938964844,280.3500061035156,38933.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746019959449768,1.0,0.0,0.0,3.638348817825317,3.6383731365203857,8.832872140374093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.85791015625,0.0,1542.122802734375,1895.4371337890625,0.0,2241.812744140625,0.9040800333023072,1.0,0.0,3.0,1.0,0.0
17744640,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6978173851966858,0.2612326443195343,0.2393861413002014,297.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9990000128746032,0.96699196100235,0.7475064992904663,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7358188033103943,0.3083420395851135,0.2189365923404693,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7037127614021301,0.2678302824497223,0.2581468522548675,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.447943776845932,0.1279730647802353,0.3776988387107849,284.9149169921875,284.95001220703125,298.1967163085937,295.8294677734375,297.8150939941406,297.51812744140625,284.9478454589844,1.0,0.4955350756645202,0.7153369784355164,0.7153369784355164,1.0,1.0,-2.21008849143982,0.9655863046646118,1.244502067565918,0.4540959596633911,0.879266083240509,0.879266083240509,0.0,180.84410095214844,222.0,50976.27734375,0.0,1294.11962890625,1.0,280.35711669921875,283.6783142089844,298.86505126953125,302.1371765136719,293.1499938964844,293.1499938964844,280.6499938964844,38607.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751428484916687,1.0,0.0,0.0,3.620486736297608,3.6205108165740967,8.746357025302132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.96240234375,0.0,1519.9344482421875,1895.4371337890625,0.0,2246.64208984375,0.9010805487632751,1.0,0.0,3.0,1.0,0.0
17744700,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.7142087817192078,0.2638295292854309,0.2406043857336044,297.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36114501953125,0.9990000128746032,0.9787002801895142,0.7027992010116577,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.7512760162353516,0.3108166754245758,0.2198905795812606,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.7198358774185181,0.2704763114452362,0.2596253156661987,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33172607421875,0.5512204766273499,0.1253300160169601,0.5824117064476013,285.35595703125,284.95001220703125,298.2005310058594,295.8333435058594,297.79156494140625,297.4700927734375,285.3761291503906,1.0,0.509448766708374,0.7149524092674255,0.7149524092674255,1.0,1.0,-2.407175064086914,1.0578405857086182,1.349334478378296,0.5092380046844482,1.0,1.0,0.0,169.67144775390625,222.0,54110.73046875,0.0,1488.1959228515625,1.0,280.602294921875,284.02020263671875,298.8476257324219,302.158447265625,293.1499938964844,293.1499938964844,280.6499938964844,31946.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746742963790894,1.0,0.0,0.0,3.7598800659179688,3.759904384613037,9.432813499188342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.4580078125,0.0,1627.6434326171875,1895.4371337890625,0.0,2242.4580078125,0.927141547203064,1.0,0.0,3.0,1.0,0.0
17744760,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.7092669010162354,0.2663110494613647,0.2432181984186172,297.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.9990000128746032,0.9868199825286864,0.7252241969108582,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.7458054423332214,0.3130273520946502,0.221767172217369,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.7150396108627319,0.2729630768299103,0.2623820006847381,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395751953125,0.5440431237220764,0.1223162785172462,0.5823294520378113,285.44171142578125,284.95001220703125,298.2014465332031,295.8362121582031,297.76324462890625,297.4181213378906,285.4436950683594,1.0,0.5199332237243652,0.7130624055862427,0.7130624055862427,1.0,1.0,-2.442781925201416,1.0739867687225342,1.3687951564788818,0.518243134021759,1.0,1.0,0.0,179.39093017578125,225.0,54752.62109375,0.0,1574.677490234375,1.0,280.6435241699219,284.07257080078125,298.8977355957031,302.36541748046875,293.1499938964844,293.1499938964844,280.3500061035156,32795.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832746505737305,1.0,0.0,0.0,3.814544439315796,3.8145694732666016,9.70909241004847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.236328125,0.0,1698.9931640625,1895.4371337890625,0.0,2319.5908203125,0.9399046897888184,1.0,0.0,3.0,1.0,0.0
17744820,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.7005267143249512,0.2689101696014404,0.2468164563179016,297.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.9990000128746032,0.9917498230934144,0.7623357176780701,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.7370890378952026,0.315800130367279,0.2245257347822189,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.7068369388580322,0.2762377560138702,0.2665996849536896,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.5267444252967834,0.1186814531683921,0.5656789541244507,285.24542236328125,284.95001220703125,298.1949768066406,295.83892822265625,297.7332458496094,297.36895751953125,285.2435913085937,1.0,0.5341447591781616,0.709282398223877,0.709282398223877,1.0,1.0,-2.480098962783813,1.0902700424194336,1.38982892036438,0.5264671444892883,1.0,1.0,0.0,195.35903930664065,228.0,56601.7265625,0.0,1692.1785888671875,1.0,280.357666015625,283.8411865234375,298.9338684082031,302.6316223144531,293.1499938964844,293.1499938964844,280.04998779296875,34067.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073751926422119,1.0,0.0,0.0,3.887737274169922,3.887763261795044,1.008526055557013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.2509765625,0.0,1798.6995849609375,1895.4371337890625,0.0,2539.04296875,0.9573355913162231,1.0,0.0,3.0,1.0,0.0
17744880,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.7005267143249512,0.2689101696014404,0.2468164563179016,297.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.9990000128746032,0.9917498230934144,0.7623357176780701,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.7370890378952026,0.315800130367279,0.2245257347822189,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.7068369388580322,0.2762377560138702,0.2665996849536896,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.5267444252967834,0.1186814531683921,0.5656789541244507,285.24542236328125,284.95001220703125,298.1949768066406,295.83892822265625,297.7332458496094,297.36895751953125,285.2435913085937,1.0,0.5341447591781616,0.709282398223877,0.709282398223877,1.0,1.0,-2.480098962783813,1.0902700424194336,1.38982892036438,0.5264671444892883,1.0,1.0,0.0,195.35903930664065,228.0,56601.7265625,0.0,1692.1785888671875,1.0,280.357666015625,283.8411865234375,298.9338684082031,302.6316223144531,293.1499938964844,293.1499938964844,280.04998779296875,34067.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073751926422119,1.0,0.0,0.0,3.887737274169922,3.887763261795044,1.008526055557013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.2509765625,0.0,1798.6995849609375,1895.4371337890625,0.0,2539.04296875,0.9573355913162231,1.0,0.0,3.0,1.0,0.0
17744940,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6935070157051086,0.269578754901886,0.2481242269277572,297.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.9915419816970824,0.7884148359298706,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7307566404342651,0.3168451189994812,0.225809246301651,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7006197571754456,0.2779140472412109,0.2689017653465271,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.5162245631217957,0.1162325367331504,0.5558505654335022,285.0331115722656,284.95001220703125,298.1781921386719,295.8379211425781,297.7090148925781,297.3390197753906,285.03125,1.0,0.5442561507225037,0.7055023908615112,0.7055023908615112,1.0,1.0,-2.5055127143859863,1.100856065750122,1.4046566486358645,0.5314728617668152,1.0,1.0,0.0,207.0021514892578,231.0,58239.83984375,0.0,1777.3333740234375,1.0,280.0579528808594,283.6018371582031,298.89801025390625,302.7125244140625,293.1499938964844,293.1499938964844,279.75,34842.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218293786048889,1.0,0.0,0.0,3.931666135787964,3.9316928386688232,1.0314461178495549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.1484375,0.0,1860.3636474609373,1895.4371337890625,0.0,2672.525390625,0.9677884578704834,1.0,0.0,3.0,1.0,0.0
