time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.6935070157051086,0.269578754901886,0.2481242269277572,297.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.9915419816970824,0.7884148359298706,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7307566404342651,0.3168451189994812,0.225809246301651,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7006197571754456,0.2779140472412109,0.2689017653465271,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.5162245631217957,0.1162325367331504,0.5558505654335022,285.0331115722656,284.95001220703125,298.1781921386719,295.8379211425781,297.7090148925781,297.3390197753906,285.03125,1.0,0.5442561507225037,0.7055023908615112,0.7055023908615112,1.0,1.0,-2.5055127143859863,1.100856065750122,1.4046566486358645,0.5314728617668152,1.0,1.0,0.0,207.0021514892578,231.0,58239.83984375,0.0,1777.3333740234375,1.0,280.0579528808594,283.6018371582031,298.89801025390625,302.7125244140625,293.1499938964844,293.1499938964844,279.75,34842.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218293786048889,1.0,0.0,0.0,3.931666135787964,3.9316928386688232,1.0314461178495549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.1484375,0.0,1860.3636474609373,1895.4371337890625,0.0,2672.525390625,0.9677884578704834,1.0,0.0,3.0,1.0,0.0
17745060,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6879766583442688,0.269729882478714,0.2486067861318588,297.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.9904824495315552,0.80790114402771,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7258350253105164,0.3172349631786346,0.2263761609792709,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6958562731742859,0.2789661884307861,0.2703016996383667,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.5086029171943665,0.1141522452235221,0.5476962327957153,284.8818359375,284.95001220703125,298.15203857421875,295.8334045410156,297.6809387207031,297.3094482421875,284.8857116699219,1.0,0.5515488386154175,0.7032021880149841,0.7032021880149841,1.0,1.0,-2.522076368331909,1.107779860496521,1.4142965078353882,0.5346771478652954,0.9078758358955384,0.9078758358955384,0.0,215.8612823486328,234.0,59182.63671875,0.0,1839.139404296875,1.0,279.756591796875,283.44000244140625,298.86602783203125,302.7453308105469,293.1499938964844,293.1499938964844,279.45001220703125,39025.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306503891944885,1.0,0.0,0.0,3.836380004882813,3.8364064693450928,9.820565765039646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.1591796875,0.0,1774.3719482421875,1895.4371337890625,0.0,2754.5009765625,0.9490918517112732,1.0,0.0,3.0,1.0,0.0
17745120,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6879766583442688,0.269729882478714,0.2486067861318588,297.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.9904824495315552,0.80790114402771,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7258350253105164,0.3172349631786346,0.2263761609792709,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6958562731742859,0.2789661884307861,0.2703016996383667,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.5086029171943665,0.1141522452235221,0.5476962327957153,284.8818359375,284.95001220703125,298.15203857421875,295.8334045410156,297.6809387207031,297.3094482421875,284.8857116699219,1.0,0.5515488386154175,0.7032021880149841,0.7032021880149841,1.0,1.0,-2.522076368331909,1.107779860496521,1.4142965078353882,0.5346771478652954,0.9078758358955384,0.9078758358955384,0.0,215.8612823486328,234.0,59182.63671875,0.0,1839.139404296875,1.0,279.756591796875,283.44000244140625,298.86602783203125,302.7453308105469,293.1499938964844,293.1499938964844,279.45001220703125,39025.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306503891944885,1.0,0.0,0.0,3.836380004882813,3.8364064693450928,9.820565765039646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.1591796875,0.0,1774.3719482421875,1895.4371337890625,0.0,2754.5009765625,0.9490918517112732,1.0,0.0,3.0,1.0,0.0
17745180,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6842474341392517,0.2703612148761749,0.2492372840642929,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.9907404780387878,0.8224008083343506,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7224230766296387,0.3179910778999328,0.2269701659679412,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6926873922348022,0.2802519798278808,0.2716463208198547,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.5030103921890259,0.1125518977642059,0.5410186648368835,284.8859558105469,284.95001220703125,298.11737060546875,295.82568359375,297.653564453125,297.28790283203125,284.8899230957031,1.0,0.5570414662361145,0.700901985168457,0.700901985168457,1.0,1.0,-2.534562349319458,1.1127740144729614,1.4217883348464966,0.5367858409881592,0.8389703035354614,0.8389703035354614,0.0,222.58935546875,237.0,59321.5546875,0.0,1886.4373779296875,1.0,279.4574279785156,283.43243408203125,298.8328552246094,302.7177429199219,293.1499938964844,293.1499938964844,279.75,41606.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343092203140259,1.0,0.0,0.0,3.564697742462158,3.5647220611572266,8.478884865326108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.5556640625,0.0,1481.2894287109375,1895.4371337890625,0.0,2788.595458984375,0.8920038342475891,1.0,0.0,3.0,1.0,0.0
17745240,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6842474341392517,0.2703612148761749,0.2492372840642929,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.9907404780387878,0.8224008083343506,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7224230766296387,0.3179910778999328,0.2269701659679412,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6926873922348022,0.2802519798278808,0.2716463208198547,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.5030103921890259,0.1125518977642059,0.5410186648368835,284.8859558105469,284.95001220703125,298.11737060546875,295.82568359375,297.653564453125,297.28790283203125,284.8899230957031,1.0,0.5570414662361145,0.700901985168457,0.700901985168457,1.0,1.0,-2.534562349319458,1.1127740144729614,1.4217883348464966,0.5367858409881592,0.8389703035354614,0.8389703035354614,0.0,222.58935546875,237.0,59321.5546875,0.0,1886.4373779296875,1.0,279.4574279785156,283.43243408203125,298.8328552246094,302.7177429199219,293.1499938964844,293.1499938964844,279.75,41606.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343092203140259,1.0,0.0,0.0,3.564697742462158,3.5647220611572266,8.478884865326108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.5556640625,0.0,1481.2894287109375,1895.4371337890625,0.0,2788.595458984375,0.8920038342475891,1.0,0.0,3.0,1.0,0.0
17745300,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.6832703948020935,0.2712414264678955,0.2499082684516906,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.9921645522117616,0.8279310464859009,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.721453070640564,0.31889608502388,0.227517232298851,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6918762922286987,0.2813143134117126,0.2725748717784881,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.5010577440261841,0.1121110469102859,0.5388330817222595,285.02032470703125,284.95001220703125,298.0971069335937,295.8206787109375,297.642333984375,297.2837829589844,285.0257568359375,1.0,0.5593922734260559,0.6997519135475159,0.6997519135475159,1.0,1.0,-2.541157960891724,1.1154347658157349,1.4257231950759888,0.537889838218689,0.9283233284950256,0.9283233284950256,0.0,225.2447204589844,237.0,58713.61328125,0.0,1907.702880859375,1.0,279.7001342773437,283.5768737792969,298.7767028808594,302.5009155273437,293.1499938964844,293.1499938964844,279.75,35030.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270300030708313,1.0,0.0,0.0,3.612886905670166,3.612910270690918,8.709676535545441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.806640625,0.0,1485.087890625,1895.4371337890625,0.0,2720.815185546875,0.898727536201477,1.0,0.0,3.0,1.0,0.0
17745360,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6828718185424805,0.2722328603267669,0.2508619129657745,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.9939481019973756,0.8324540853500366,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7209758758544922,0.3199294209480285,0.2282783389091491,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6915901899337769,0.2825072705745697,0.2737459540367126,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.4997209012508392,0.1118811964988708,0.5377659797668457,285.0135498046875,284.95001220703125,298.0750732421875,295.8149719238281,297.6314697265625,297.2817077636719,285.0116882324219,1.0,0.5616109371185303,0.6988669633865356,0.6988669633865356,1.0,1.0,-2.548776626586914,1.1186782121658323,1.4300984144210815,0.5393574833869934,0.9477172493934632,0.9477172493934632,0.0,227.5030975341797,240.0,58958.62890625,0.0,1928.8731689453125,1.0,279.7425537109375,283.5613098144531,298.7881774902344,302.5673828125,293.1499938964844,293.1499938964844,279.45001220703125,33402.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824946403503418,1.0,0.0,0.0,3.69170355796814,3.69172739982605,9.093831749851232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.8544921875,0.0,1560.407470703125,1895.4371337890625,0.0,2701.4541015625,0.912665605545044,1.0,0.0,3.0,1.0,0.0
17745420,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6816895008087158,0.2732996046543121,0.2521634697914123,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.9960485100746156,0.8408588767051697,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.719815731048584,0.321190595626831,0.229407325387001,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6908953189849854,0.2843012809753418,0.2757307291030884,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.4974149763584137,0.1113545596599578,0.5362120866775513,284.9101257324219,284.95001220703125,298.026123046875,295.8015441894531,297.60302734375,297.2695007324219,284.9135131835937,1.0,0.5656496286392212,0.69709712266922,0.69709712266922,1.0,1.0,-2.5623159408569336,1.1243515014648438,1.4379645586013794,0.541913628578186,0.8581796884536743,0.8581796884536743,0.0,231.71197509765625,243.0,59606.98046875,0.0,1967.6171875,1.0,279.4573974609375,283.449951171875,298.8226318359375,302.7156066894531,293.1499938964844,293.1499938964844,279.75,38912.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331844806671143,1.0,0.0,0.0,3.5662317276000977,3.566255569458008,8.486183560307836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.4638671875,0.0,1463.2437744140625,1895.4371337890625,0.0,2778.109375,0.8894494771957397,1.0,0.0,3.0,1.0,0.0
17745480,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6816895008087158,0.2732996046543121,0.2521634697914123,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.9960485100746156,0.8408588767051697,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.719815731048584,0.321190595626831,0.229407325387001,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6908953189849854,0.2843012809753418,0.2757307291030884,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.4974149763584137,0.1113545596599578,0.5362120866775513,284.9101257324219,284.95001220703125,298.026123046875,295.8015441894531,297.60302734375,297.2695007324219,284.9135131835937,1.0,0.5656496286392212,0.69709712266922,0.69709712266922,1.0,1.0,-2.5623159408569336,1.1243515014648438,1.4379645586013794,0.541913628578186,0.8581796884536743,0.8581796884536743,0.0,231.71197509765625,243.0,59606.98046875,0.0,1967.6171875,1.0,279.4573974609375,283.449951171875,298.8226318359375,302.7156066894531,293.1499938964844,293.1499938964844,279.75,38912.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331844806671143,1.0,0.0,0.0,3.5662317276000977,3.566255569458008,8.486183560307836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.4638671875,0.0,1463.2437744140625,1895.4371337890625,0.0,2778.109375,0.8894494771957397,1.0,0.0,3.0,1.0,0.0
17745540,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6811346411705017,0.2750744223594665,0.2536909878253937,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.9997519850730896,0.8478920459747314,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.719208300113678,0.3231379687786102,0.2307098656892776,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6907623410224915,0.2866255044937134,0.2778868377208709,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.4957314133644104,0.1112119629979133,0.5355682373046875,285.0225830078125,284.95001220703125,297.97137451171875,295.78564453125,297.5767822265625,297.265625,285.0198669433594,1.0,0.5693540573120117,0.6953272819519043,0.6953272819519043,1.0,1.0,-2.5759811401367188,1.130079746246338,1.4459015130996704,0.5444198846817017,0.9675909280776978,0.9675909280776978,0.0,235.3397674560547,246.0,59323.78125,0.0,2004.36376953125,1.0,279.7427062988281,283.5638122558594,298.77203369140625,302.5764465332031,293.1499938964844,293.1499938964844,279.45001220703125,32648.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268221020698547,1.0,0.0,0.0,3.713494539260864,3.7135186195373535,9.201505122291564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.79296875,0.0,1579.4488525390625,1895.4371337890625,0.0,2718.882568359375,0.9169321060180664,1.0,0.0,3.0,1.0,0.0
17745600,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6811346411705017,0.2750744223594665,0.2536909878253937,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.9997519850730896,0.8478920459747314,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.719208300113678,0.3231379687786102,0.2307098656892776,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6907623410224915,0.2866255044937134,0.2778868377208709,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.4957314133644104,0.1112119629979133,0.5355682373046875,285.0225830078125,284.95001220703125,297.97137451171875,295.78564453125,297.5767822265625,297.265625,285.0198669433594,1.0,0.5693540573120117,0.6953272819519043,0.6953272819519043,1.0,1.0,-2.5759811401367188,1.130079746246338,1.4459015130996704,0.5444198846817017,0.9675909280776978,0.9675909280776978,0.0,235.3397674560547,246.0,59323.78125,0.0,2004.36376953125,1.0,279.7427062988281,283.5638122558594,298.77203369140625,302.5764465332031,293.1499938964844,293.1499938964844,279.45001220703125,32648.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268221020698547,1.0,0.0,0.0,3.713494539260864,3.7135186195373535,9.201505122291564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.79296875,0.0,1579.4488525390625,1895.4371337890625,0.0,2718.882568359375,0.9169321060180664,1.0,0.0,3.0,1.0,0.0
17745660,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6802565455436707,0.2758978605270386,0.2547875940799713,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,1.0,0.8546537756919861,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7184686660766602,0.3243519067764282,0.2317976653575897,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6905360221862793,0.2883974909782409,0.2798454463481903,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.4942410588264465,0.1109317541122436,0.5352790355682373,284.9008178710937,284.95001220703125,297.9117126464844,295.767578125,297.5440673828125,297.2542419433594,284.9043884277344,1.0,0.5728582739830017,0.693484902381897,0.693484902381897,1.0,1.0,-2.5887393951416016,1.135317087173462,1.4534224271774292,0.5467061996459961,0.865149974822998,0.865149974822998,0.0,238.84461975097656,234.0,60017.59765625,0.0,2039.48974609375,1.0,279.4571533203125,283.435546875,298.7950439453125,302.7176818847656,293.1499938964844,293.1499938964844,279.75,38762.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362915515899658,1.0,0.0,0.0,3.6029791831970215,3.603003263473511,8.661972401569074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.8876953125,0.0,1501.883544921875,1895.4371337890625,0.0,2807.087646484375,0.8972761631011963,1.0,0.0,3.0,1.0,0.0
17745720,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6802565455436707,0.2758978605270386,0.2547875940799713,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,1.0,0.8546537756919861,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7184686660766602,0.3243519067764282,0.2317976653575897,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6905360221862793,0.2883974909782409,0.2798454463481903,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.4942410588264465,0.1109317541122436,0.5352790355682373,284.9008178710937,284.95001220703125,297.9117126464844,295.767578125,297.5440673828125,297.2542419433594,284.9043884277344,1.0,0.5728582739830017,0.693484902381897,0.693484902381897,1.0,1.0,-2.5887393951416016,1.135317087173462,1.4534224271774292,0.5467061996459961,0.865149974822998,0.865149974822998,0.0,238.84461975097656,234.0,60017.59765625,0.0,2039.48974609375,1.0,279.4571533203125,283.435546875,298.7950439453125,302.7176818847656,293.1499938964844,293.1499938964844,279.75,38762.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362915515899658,1.0,0.0,0.0,3.6029791831970215,3.603003263473511,8.661972401569074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.8876953125,0.0,1501.883544921875,1895.4371337890625,0.0,2807.087646484375,0.8972761631011963,1.0,0.0,3.0,1.0,0.0
17745780,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6824415326118469,0.2774118781089782,0.2558816373348236,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,1.0,0.850616991519928,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.720639705657959,0.326240986585617,0.2329132258892059,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6933797597885132,0.2906662821769714,0.2817557454109192,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.4947328269481659,0.1108944118022918,0.534246027469635,285.0082397460937,284.95001220703125,297.8480834960937,295.74755859375,297.5139465332031,297.2507019042969,285.00494384765625,1.0,0.5711801648139954,0.6916424632072449,0.6916424632072449,1.0,1.0,-2.587613105773926,1.1339421272277832,1.453671097755432,0.5456061959266663,0.9645273089408876,0.9645273089408876,0.0,236.9671173095703,237.0,59419.79296875,0.0,2029.4527587890625,1.0,279.742919921875,283.5491943359375,298.7337951660156,302.5531616210937,293.1499938964844,293.1499938964844,279.45001220703125,33069.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299171328544617,1.0,0.0,0.0,3.7342782020568848,3.734302520751953,9.30479075123003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.310546875,0.0,1606.5382080078125,1895.4371337890625,0.0,2747.67431640625,0.9218410849571228,1.0,0.0,3.0,1.0,0.0
17745840,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6824415326118469,0.2774118781089782,0.2558816373348236,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,1.0,0.850616991519928,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.720639705657959,0.326240986585617,0.2329132258892059,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6933797597885132,0.2906662821769714,0.2817557454109192,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.4947328269481659,0.1108944118022918,0.534246027469635,285.0082397460937,284.95001220703125,297.8480834960937,295.74755859375,297.5139465332031,297.2507019042969,285.00494384765625,1.0,0.5711801648139954,0.6916424632072449,0.6916424632072449,1.0,1.0,-2.587613105773926,1.1339421272277832,1.453671097755432,0.5456061959266663,0.9645273089408876,0.9645273089408876,0.0,236.9671173095703,237.0,59419.79296875,0.0,2029.4527587890625,1.0,279.742919921875,283.5491943359375,298.7337951660156,302.5531616210937,293.1499938964844,293.1499938964844,279.45001220703125,33069.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299171328544617,1.0,0.0,0.0,3.7342782020568848,3.734302520751953,9.30479075123003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.310546875,0.0,1606.5382080078125,1895.4371337890625,0.0,2747.67431640625,0.9218410849571228,1.0,0.0,3.0,1.0,0.0
17745900,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6833151578903198,0.2778321802616119,0.2564397156238556,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9990000128746032,1.0,0.8494131565093994,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7215242385864258,0.3268981277942657,0.2334940284490585,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.694600522518158,0.2915923595428467,0.2827509939670563,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.4949992001056671,0.1108923852443695,0.5342998504638672,284.8614501953125,284.95001220703125,297.8150634765625,295.7369079589844,297.4969177246094,297.2464294433594,284.8555908203125,1.0,0.5712209343910217,0.6907212138175964,0.6907212138175964,1.0,1.0,-2.58878755569458,1.134103298187256,1.4546843767166138,0.5453320145606995,0.8630999326705933,0.8630999326705933,0.0,236.4522247314453,237.0,60164.56640625,0.0,2029.0078125,1.0,279.4958190917969,283.3894348144531,298.7743530273437,302.7547912597656,293.1499938964844,293.1499938964844,279.45001220703125,37631.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364875912666321,1.0,0.0,0.0,3.6992480754852295,3.699272871017456,9.131038609666576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.705078125,0.0,1601.021240234375,1895.4371337890625,0.0,2808.917236328125,0.915005087852478,1.0,0.0,3.0,1.0,0.0
17745960,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6835299134254456,0.2781308591365814,0.2567082941532135,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,1.0,0.8495525121688843,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7218541502952576,0.3274391293525696,0.2338734716176986,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6952443718910217,0.2924108505249023,0.283534824848175,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.4949012994766235,0.1108295544981956,0.5340898633003235,284.89208984375,284.95001220703125,297.7813720703125,295.7258605957031,297.4789428710937,297.24078369140625,284.8962707519531,1.0,0.5715035200119019,0.6898859143257141,0.6898859143257141,1.0,1.0,-2.5904223918914795,1.1345009803771973,1.455921292304993,0.5452796816825867,0.856635332107544,0.856635332107544,0.0,236.5672302246093,240.0,59797.0,0.0,2032.0504150390625,1.0,279.4571533203125,283.43310546875,298.7476806640625,302.6614685058594,293.1499938964844,293.1499938964844,279.75,39538.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381443619728088,1.0,0.0,0.0,3.5911965370178223,3.5912206172943115,8.605411494500004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.9677734375,0.0,1494.7720947265625,1895.4371337890625,0.0,2824.383056640625,0.8952858448028564,1.0,0.0,3.0,1.0,0.0
17746020,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6843535900115967,0.2796876430511474,0.2579057514667511,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,1.0,0.8506332635879517,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7227442860603333,0.3294017612934112,0.2350964695215225,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6967005133628845,0.2947319746017456,0.2855711579322815,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.4949045479297638,0.1110807284712791,0.5347791910171509,285.01025390625,284.95001220703125,297.7124938964844,295.70281982421875,297.4479675292969,297.2396240234375,285.0078125,1.0,0.5728362798690796,0.6882153153419495,0.6882153153419495,1.0,1.0,-2.597898483276367,1.1372885704040527,1.4606099128723145,0.5461821556091309,0.9606660604476928,0.9606660604476928,0.0,237.3031005859375,243.0,59326.0859375,0.0,2046.9312744140625,1.0,279.7427978515625,283.5555419921875,298.685546875,302.49420166015625,293.1499938964844,293.1499938964844,279.45001220703125,33121.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309187889099121,1.0,0.0,0.0,3.721227407455444,3.7212514877319336,9.239866471943968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.720703125,0.0,1591.9112548828125,1895.4371337890625,0.0,2757.000732421875,0.9189846515655518,1.0,0.0,3.0,1.0,0.0
17746080,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6843535900115967,0.2796876430511474,0.2579057514667511,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,1.0,0.8506332635879517,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7227442860603333,0.3294017612934112,0.2350964695215225,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6967005133628845,0.2947319746017456,0.2855711579322815,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.4949045479297638,0.1110807284712791,0.5347791910171509,285.01025390625,284.95001220703125,297.7124938964844,295.70281982421875,297.4479675292969,297.2396240234375,285.0078125,1.0,0.5728362798690796,0.6882153153419495,0.6882153153419495,1.0,1.0,-2.597898483276367,1.1372885704040527,1.4606099128723145,0.5461821556091309,0.9606660604476928,0.9606660604476928,0.0,237.3031005859375,243.0,59326.0859375,0.0,2046.9312744140625,1.0,279.7427978515625,283.5555419921875,298.685546875,302.49420166015625,293.1499938964844,293.1499938964844,279.45001220703125,33121.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309187889099121,1.0,0.0,0.0,3.721227407455444,3.7212514877319336,9.239866471943968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.720703125,0.0,1591.9112548828125,1895.4371337890625,0.0,2757.000732421875,0.9189846515655518,1.0,0.0,3.0,1.0,0.0
17746140,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6843780279159546,0.2804026305675506,0.2588140070438385,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,1.0,0.8535432815551758,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7229693531990051,0.3306183516979217,0.2361364662647247,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.697471022605896,0.2964787483215332,0.2874411046504974,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.4946132004261017,0.1111336797475814,0.5357188582420349,284.89874267578125,284.95001220703125,297.6423034667969,295.6787109375,297.4123229980469,297.2312316894531,284.9022827148437,1.0,0.5748646259307861,0.6865447759628296,0.6865447759628296,1.0,1.0,-2.6071133613586426,1.1408663988113403,1.4662468433380127,0.5475842952728271,0.8598817586898804,0.8598817586898804,0.0,238.9379425048828,231.0,59871.68359375,0.0,2068.594970703125,1.0,279.4571838378906,283.4389953613281,298.7020874023437,302.6169738769531,293.1499938964844,293.1499938964844,279.75,39145.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839536726474762,1.0,0.0,0.0,3.5911078453063965,3.5911319255828857,8.604986305726925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.5673828125,0.0,1491.7852783203125,1895.4371337890625,0.0,2837.386962890625,0.8950327634811401,1.0,0.0,3.0,1.0,0.0
17746200,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6843780279159546,0.2804026305675506,0.2588140070438385,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,1.0,0.8535432815551758,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7229693531990051,0.3306183516979217,0.2361364662647247,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.697471022605896,0.2964787483215332,0.2874411046504974,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.4946132004261017,0.1111336797475814,0.5357188582420349,284.89874267578125,284.95001220703125,297.6423034667969,295.6787109375,297.4123229980469,297.2312316894531,284.9022827148437,1.0,0.5748646259307861,0.6865447759628296,0.6865447759628296,1.0,1.0,-2.6071133613586426,1.1408663988113403,1.4662468433380127,0.5475842952728271,0.8598817586898804,0.8598817586898804,0.0,238.9379425048828,231.0,59871.68359375,0.0,2068.594970703125,1.0,279.4571838378906,283.4389953613281,298.7020874023437,302.6169738769531,293.1499938964844,293.1499938964844,279.75,39145.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839536726474762,1.0,0.0,0.0,3.5911078453063965,3.5911319255828857,8.604986305726925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.5673828125,0.0,1491.7852783203125,1895.4371337890625,0.0,2837.386962890625,0.8950327634811401,1.0,0.0,3.0,1.0,0.0
17746260,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6871939897537231,0.2818566560745239,0.2598110735416412,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,1.0,0.8470129370689392,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7257204055786133,0.3324885368347168,0.2372142374515533,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.70095294713974,0.2987055480480194,0.2892757952213287,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.4959796369075775,0.1113649159669876,0.535767138004303,285.00439453125,284.95001220703125,297.5717468261719,295.65380859375,297.380615234375,297.2300720214844,285.0011901855469,1.0,0.5722833275794983,0.684803307056427,0.684803307056427,1.0,1.0,-2.604036331176758,1.1385642290115356,1.4654719829559326,0.5460028052330017,0.9560526609420776,0.9560526609420776,0.0,235.8654937744141,234.0,59218.31640625,0.0,2050.1259765625,1.0,279.7427978515625,283.55230712890625,298.6374816894531,302.4447631835937,293.1499938964844,293.1499938964844,279.45001220703125,33237.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326509594917297,1.0,0.0,0.0,3.7182693481445312,3.7182936668396,9.225183248418034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.263671875,0.0,1589.400390625,1895.4371337890625,0.0,2773.136962890625,0.9183349609375,1.0,0.0,3.0,1.0,0.0
17746320,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6871939897537231,0.2818566560745239,0.2598110735416412,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,1.0,0.8470129370689392,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7257204055786133,0.3324885368347168,0.2372142374515533,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.70095294713974,0.2987055480480194,0.2892757952213287,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.4959796369075775,0.1113649159669876,0.535767138004303,285.00439453125,284.95001220703125,297.5717468261719,295.65380859375,297.380615234375,297.2300720214844,285.0011901855469,1.0,0.5722833275794983,0.684803307056427,0.684803307056427,1.0,1.0,-2.604036331176758,1.1385642290115356,1.4654719829559326,0.5460028052330017,0.9560526609420776,0.9560526609420776,0.0,235.8654937744141,234.0,59218.31640625,0.0,2050.1259765625,1.0,279.7427978515625,283.55230712890625,298.6374816894531,302.4447631835937,293.1499938964844,293.1499938964844,279.45001220703125,33237.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326509594917297,1.0,0.0,0.0,3.7182693481445312,3.7182936668396,9.225183248418034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.263671875,0.0,1589.400390625,1895.4371337890625,0.0,2773.136962890625,0.9183349609375,1.0,0.0,3.0,1.0,0.0
17746380,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6886449456214905,0.2825032472610473,0.2605449855327606,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,1.0,0.8443934917449951,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7272684574127197,0.3336318135261535,0.2381169945001602,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.703159511089325,0.3003715276718139,0.290956050157547,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.4967527687549591,0.1115051060914993,0.5364552140235901,284.8955993652344,284.95001220703125,297.5017395019531,295.62847900390625,297.345458984375,297.2223815917969,284.89910888671875,1.0,0.5720530152320862,0.6830618381500244,0.6830618381500244,1.0,1.0,-2.60569167137146,1.13852858543396,1.4671630859375,0.5453640222549438,0.85270094871521,0.85270094871521,0.0,234.7271881103516,237.0,59548.0546875,0.0,2047.6663818359373,1.0,279.4573059082031,283.4428405761719,298.6484069824219,302.5455627441406,293.1499938964844,293.1499938964844,279.75,39517.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405414819717407,1.0,0.0,0.0,3.5683722496032715,3.5683960914611816,8.496373880007013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.009765625,0.0,1469.9674072265625,1895.4371337890625,0.0,2846.7744140625,0.8903593420982361,1.0,0.0,3.0,1.0,0.0
17746440,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6886449456214905,0.2825032472610473,0.2605449855327606,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,1.0,0.8443934917449951,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7272684574127197,0.3336318135261535,0.2381169945001602,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.703159511089325,0.3003715276718139,0.290956050157547,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.4967527687549591,0.1115051060914993,0.5364552140235901,284.8955993652344,284.95001220703125,297.5017395019531,295.62847900390625,297.345458984375,297.2223815917969,284.89910888671875,1.0,0.5720530152320862,0.6830618381500244,0.6830618381500244,1.0,1.0,-2.60569167137146,1.13852858543396,1.4671630859375,0.5453640222549438,0.85270094871521,0.85270094871521,0.0,234.7271881103516,237.0,59548.0546875,0.0,2047.6663818359373,1.0,279.4573059082031,283.4428405761719,298.6484069824219,302.5455627441406,293.1499938964844,293.1499938964844,279.75,39517.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405414819717407,1.0,0.0,0.0,3.5683722496032715,3.5683960914611816,8.496373880007013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.009765625,0.0,1469.9674072265625,1895.4371337890625,0.0,2846.7744140625,0.8903593420982361,1.0,0.0,3.0,1.0,0.0
17746500,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6890420913696289,0.2831815481185913,0.2609529793262481,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,1.0,0.8443486094474792,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7277294993400574,0.3345189094543457,0.2385938763618469,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7039016485214233,0.3014350831508636,0.2918113470077514,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.4968873560428619,0.1116604954004287,0.5368351936340332,285.0213928222656,284.95001220703125,297.4671936035156,295.6157531738281,297.3299865722656,297.2218017578125,285.0256042480469,1.0,0.5724056363105774,0.6821911334991455,0.6821911334991455,1.0,1.0,-2.6081814765930176,1.139286756515503,1.4688948392868042,0.5454692244529724,0.938560664653778,0.938560664653778,0.0,234.7876739501953,237.0,58876.94921875,0.0,2051.828857421875,1.0,279.7002868652344,283.58013916015625,298.5844116210937,302.32379150390625,293.1499938964844,293.1499938964844,279.75,34222.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345808386802673,1.0,0.0,0.0,3.6206674575805664,3.6206908226013184,8.747230140215834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.791015625,0.0,1487.58740234375,1895.4371337890625,0.0,2791.12841796875,0.8994942903518677,1.0,0.0,3.0,1.0,0.0
17746560,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6896560192108154,0.2839726507663727,0.2616565823554992,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,1.0,0.8445122241973877,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7283319234848022,0.3355158865451813,0.2392812967300415,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7047736644744873,0.3025979697704315,0.2928945422172546,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.4971759617328644,0.1119077056646347,0.5378156304359436,285.0085754394531,284.95001220703125,297.4331359863281,295.60302734375,297.3155212402344,297.2226867675781,285.00634765625,1.0,0.5730539560317993,0.6814073324203491,0.6814073324203491,1.0,1.0,-2.6125268936157227,1.1409540176391602,1.471572756767273,0.5460888147354126,0.9531224370002748,0.9531224370002748,0.0,235.0067443847656,240.0,59060.72265625,0.0,2059.608154296875,1.0,279.74237060546875,283.56170654296875,298.5847473144531,302.37603759765625,293.1499938964844,293.1499938964844,279.45001220703125,33142.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331546187400818,1.0,0.0,0.0,3.698009014129639,3.698033094406128,9.124923963099718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.2392578125,0.0,1565.5782470703125,1895.4371337890625,0.0,2777.831298828125,0.9138868451118468,1.0,0.0,3.0,1.0,0.0
17746620,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6897263526916504,0.2845878899097442,0.2624616324901581,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,1.0,0.8468681573867798,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7286065220832825,0.3366336822509765,0.2402423322200775,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7055590152740479,0.304227203130722,0.2946418523788452,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.4971452355384826,0.1120698526501655,0.5392224192619324,284.90191650390625,284.95001220703125,297.36688232421875,295.5777893066406,297.2825622558594,297.2158508300781,284.90460205078125,1.0,0.5748778581619263,0.6798397898674011,0.6798397898674011,1.0,1.0,-2.6212708950042725,1.1442936658859253,1.4769772291183472,0.5474098324775696,0.8558785319328308,0.8558785319328308,0.0,236.368881225586,243.0,59595.41015625,0.0,2079.43603515625,1.0,279.4578857421875,283.44830322265625,298.6000061035156,302.4961853027344,293.1499938964844,293.1499938964844,279.75,38995.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415839076042175,1.0,0.0,0.0,3.567704677581787,3.5677285194396973,8.493195764458505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.1728515625,0.0,1465.4326171875,1895.4371337890625,0.0,2856.51708984375,0.8897757530212402,1.0,0.0,3.0,1.0,0.0
17746680,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6897263526916504,0.2845878899097442,0.2624616324901581,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,1.0,0.8468681573867798,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7286065220832825,0.3366336822509765,0.2402423322200775,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7055590152740479,0.304227203130722,0.2946418523788452,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.4971452355384826,0.1120698526501655,0.5392224192619324,284.90191650390625,284.95001220703125,297.36688232421875,295.5777893066406,297.2825622558594,297.2158508300781,284.90460205078125,1.0,0.5748778581619263,0.6798397898674011,0.6798397898674011,1.0,1.0,-2.6212708950042725,1.1442936658859253,1.4769772291183472,0.5474098324775696,0.8558785319328308,0.8558785319328308,0.0,236.368881225586,243.0,59595.41015625,0.0,2079.43603515625,1.0,279.4578857421875,283.44830322265625,298.6000061035156,302.4961853027344,293.1499938964844,293.1499938964844,279.75,38995.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415839076042175,1.0,0.0,0.0,3.567704677581787,3.5677285194396973,8.493195764458505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.1728515625,0.0,1465.4326171875,1895.4371337890625,0.0,2856.51708984375,0.8897757530212402,1.0,0.0,3.0,1.0,0.0
17746740,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6897865533828735,0.2859662771224975,0.2635558247566223,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,1.0,0.8501904606819153,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7288041710853577,0.3384309411048889,0.2413971722126007,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7062022686004639,0.3063658773899078,0.2965648472309112,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.4968807995319366,0.1123766675591468,0.5405294895172119,285.01348876953125,284.95001220703125,297.3038330078125,295.5531311035156,297.2550048828125,297.2159729003906,285.010986328125,1.0,0.5772036910057068,0.6782721877098083,0.6782721877098083,1.0,1.0,-2.631842613220215,1.1484869718551636,1.4833557605743408,0.5491341948509216,0.9588149189949036,0.9588149189949036,0.0,238.23513793945312,246.0,59188.328125,0.0,2104.542724609375,1.0,279.7426452636719,283.56500244140625,298.53778076171875,302.3353576660156,293.1499938964844,293.1499938964844,279.45001220703125,32913.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348599672317505,1.0,0.0,0.0,3.703436851501465,3.703460931777954,9.151729614131908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.431640625,0.0,1570.001220703125,1895.4371337890625,0.0,2793.73193359375,0.914827525615692,1.0,0.0,3.0,1.0,0.0
17746800,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6897865533828735,0.2859662771224975,0.2635558247566223,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,1.0,0.8501904606819153,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7288041710853577,0.3384309411048889,0.2413971722126007,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7062022686004639,0.3063658773899078,0.2965648472309112,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.4968807995319366,0.1123766675591468,0.5405294895172119,285.01348876953125,284.95001220703125,297.3038330078125,295.5531311035156,297.2550048828125,297.2159729003906,285.010986328125,1.0,0.5772036910057068,0.6782721877098083,0.6782721877098083,1.0,1.0,-2.631842613220215,1.1484869718551636,1.4833557605743408,0.5491341948509216,0.9588149189949036,0.9588149189949036,0.0,238.23513793945312,246.0,59188.328125,0.0,2104.542724609375,1.0,279.7426452636719,283.56500244140625,298.53778076171875,302.3353576660156,293.1499938964844,293.1499938964844,279.45001220703125,32913.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348599672317505,1.0,0.0,0.0,3.703436851501465,3.703460931777954,9.151729614131908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.431640625,0.0,1570.001220703125,1895.4371337890625,0.0,2793.73193359375,0.914827525615692,1.0,0.0,3.0,1.0,0.0
